Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 01/21  01:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-5.933452962026691E-002,-2.912229825395710E-002,7.094516821900739E-006,-1.649190806891391E-002,7.450549299542385E-006,2.610741853223889E-005,2749.1902616993,17.4871027774461,2882.12939357846,22.3037850529716,1192.41833931559,22.0037855179686,2782.18350674958,22.3001972003468,1182.08720637391,22.0037854270045,1682.82276949966,22.0146429138341,3414.75883486737,3296.45053382298 
 01/21  02:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-4.871567098840251E-002,-2.534660496883141E-002,2.176678142055720E-006,-1.799450772683893E-002,2.283716310666451E-006,1.160141444507093E-005,2749.43855111464,17.4865822085368,2882.09071809698,22.3035022720724,1192.43837090349,22.0037856116291,2782.13632233976,22.2999908694304,1182.10724582739,22.0037855252708,1682.93800416547,22.0146429937952,3414.7604897737,3296.45111360825 
 01/21  03:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-3.997387385897215E-002,-2.119659853779764E-002,1.047812433383818E-006,-1.676250272608700E-002,1.077971584443982E-006,8.624494883074279E-006,2749.63443175082,17.486155053888,2882.05948921547,22.3032657911549,1192.45494291799,22.0037856567155,2782.10049306967,22.2997986652118,1182.1238241659,22.0037855716549,1683.03326762238,22.0146430532383,3414.76186061883,3296.45187796316 
 01/21  04:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-3.280004973656127E-002,-1.755182075805753E-002,6.887501390520946E-007,-1.485506748943771E-002,6.978475227810371E-007,6.739573072036104E-006,2749.79198738719,17.4858045580396,2882.03399040805,22.3030699735138,1192.4686096544,22.0037856863518,2782.07258475017,22.299628332354,1182.13749613546,22.0037856016826,1683.11158809266,22.0146430996899,3414.76290066915,3296.4525452863 
 01/21  05:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-2.693220208052381E-002,-1.440607221142891E-002,5.172142102074418E-007,-1.272723376858913E-002,5.206358847210007E-007,5.345451674791758E-006,2749.91971980787,17.4855167653154,2882.01301699081,22.3029092516386,1192.47986518573,22.0037857086071,2782.05041106075,22.2994823979763,1182.14875597706,22.0037856240851,1683.17592955437,22.0146431365327,3414.76369782065,3296.45310928676 
 01/21  06:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-2.212149197031434E-002,-1.177599649407159E-002,4.098300933448925E-007,-1.070021452449228E-002,4.115801491989290E-007,4.312606197799304E-006,2750.02395640492,17.4852803791766,2881.99569694562,22.3027778723585,1192.48912381386,22.0037857262417,2782.0325506733,22.2993597060758,1182.15801813863,22.0037856417951,1683.22876633102,22.0146431662567,3414.76432381816,3296.45358934098 
 01/21  07:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,9.664922175811391E-002,1.7562396462431,4.848052583129829E-003,1.51462951195126,4.814982073725549E-003,0.126175632085613,2749.38193264828,17.4863131584108,2881.36881050832,22.3223727154013,1192.47521034032,22.0039943337171,2780.54103644222,22.3167279277361,1182.14351738685,22.0039928262742,1683.14266758527,22.0155128167084,3632.79671172694,3505.99637688799 
 01/21  08:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,0.224371833357763,3.469340981577367E-002,2.880844265199564E-004,2.292318254902033E-002,3.123891481156416E-004,-2.785940927690425E-003,2752.46355569572,17.488710782289,2864.56615872204,22.3227597997107,1192.13614186075,22.0040067297392,2764.92075736249,22.3169907875752,1181.80502428283,22.0040062681074,1680.1176720453,22.015493614945,3616.04013342197,3490.40633082995 
 01/21  09:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,0.168231088801278,-5.088195809841108E-002,1.363188098570876E-005,-3.678813045889313E-002,2.044831770776959E-005,-7.760872223317989E-004,2751.47394053872,17.4905085006765,2864.51891917237,22.3221920962226,1191.98368651271,22.0040073163072,2764.862694436,22.3165689391592,1181.65237393384,22.0040071479807,1679.32420235842,22.0154882658571,3615.92532183324,3490.29974869098 
 01/21  10:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,0.122989059563258,5.727565064255583E-002,-1.444822814957990E-005,5.815275292102778E-002,-1.287625538898522E-005,-2.734811462652182E-004,2750.57804426469,17.4918227684211,2864.40618653031,22.3228311372146,1191.89511183504,22.0040066946125,2764.75274558881,22.3172357765811,1181.56377830968,22.0040065939266,1678.77322217678,22.0154863809212,3615.88865231881,3490.26649665102 
 01/21  11:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,0.101305111951006,6.393316411735091E-002,-8.399216143905524E-006,6.162586682672193E-002,-8.124544790087109E-006,-9.157757685561371E-005,2750.08860746257,17.4929053243605,2864.3112264247,22.3235444597311,1191.83525842738,22.0040063332016,2764.66185576317,22.3179424418786,1181.50388809963,22.0040062443345,1678.43480916165,22.0154857497337,3615.8785968471,3490.25688446529 
 01/21  12:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,8.481580816910392E-002,4.533652800558035E-002,-4.713628189816135E-006,4.377754930141698E-002,-4.685391513795071E-006,-4.572499083177523E-005,2749.717290468,17.4938116768777,2864.24461499829,22.3240502945675,1191.79067448618,22.0040061303783,2764.59801960447,22.3184444409425,1181.45928092151,22.0040060427262,1678.18273588378,22.0154854345797,3615.8721934201,3490.25078610613 
 01/21  13:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,6.992415575936799E-002,3.176239893044071E-002,-3.043434072430444E-006,3.083674951478204E-002,-3.050866190226727E-006,-2.988864371177284E-005,2749.39215764747,17.4945588972236,2864.19781314585,22.3244046787219,1191.7568778818,22.0040059994219,2764.55300257505,22.3187980477151,1181.42546900011,22.0040059114501,1677.99137301029,22.0154852285759,3615.86757284789,3490.2464394253 
 01/21  14:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,5.709988650437227E-002,2.301598352578440E-002,-2.059545232347302E-006,2.239725032914477E-002,-2.069069472389802E-006,-2.036609000387310E-005,2749.1132064336,17.4951690767253,2864.1641983012,22.3246614762945,1191.7309446901,22.0040059108015,2764.52058813293,22.3190548784904,1181.39952495858,22.0040058224198,1677.84428341545,22.015485088205,3615.8645238459,3490.24356456768 
 01/21  15:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,3.976020183752921E-002,-0.353367049322177,-3.466351167076335E-004,1.647420788172102E-002,-3.442867100623311E-004,-6.601116512712108E-003,2748.92137932412,17.4955939619062,2860.14458103935,22.3207188861551,1191.71235810819,22.0039909953949,2764.49694116048,22.3192437894605,1181.3809723282,22.0039910080631,1677.73670977212,22.0154395908103,3611.37563193619,3490.24164533247 
 01/21  16:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,2.283818946687312E-002,0.162455153543112,2.735284579424889E-004,1.153911085694795E-002,2.697782967332458E-004,6.012486086065326E-003,2748.31925116195,17.4958380154061,2864.40857105335,22.3225314434288,1191.71893890781,22.0040027650862,2764.48007982032,22.3193761093644,1181.38747027362,22.0040026163883,1677.80585960322,22.0154810311471,3615.85536519158,3490.24000286547 
 01/21  17:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,2.521201461589269E-002,0.131892822707401,-3.155553361634004E-005,-0.283507617367713,-3.024249103325235E-005,-9.441456353689237E-004,2748.39911061436,17.4961074363301,2864.24476815294,22.324003015617,1191.70438218216,22.0040014072791,2760.97746078583,22.3161251406909,1181.37296884333,22.0040013150802,1677.68427672424,22.015474523737,3615.86671910345,3486.36347122659 
 01/21  18:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,1.438822607222973E-002,5.450436208208073E-002,8.006724295914529E-005,0.123417203707468,7.957320029381378E-005,1.370023185885627E-003,2748.10795294592,17.4962611920403,2864.17217639385,22.3246111402049,1191.7059090574,22.0040048525029,2764.68387518778,22.3175403668091,1181.37447170607,22.0040047390458,1677.70893492991,22.015483966457,3615.86651058528,3490.23265892372 
 01/21  19:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-0.104082969353585,-1.64829610266712,-5.367267228474496E-003,-1.49134920906658,-5.330213101707477E-003,-0.137529548322498,2749.0046326433,17.4951489430699,2865.93706430472,22.3062216578721,1191.71724031861,22.0037739038465,2766.24151249623,22.3004400425685,1181.3864637783,22.0037753847939,1677.76599775922,22.0145360636326,3397.86178301682,3279.5752490696 
 01/21  20:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-0.215927321033495,1.399102946181093E-002,1.467713201547898E-004,0.11731158865646,1.167859534568670E-004,1.334019556150153E-002,2746.02749227604,17.4928415239471,2882.51758932663,22.30637775114,1192.05344522976,22.0037802192839,2782.68086950299,22.3017851838166,1181.72194646388,22.003780409988,1680.82363878105,22.0146280090592,3414.59068028356,3296.29473738368 
 01/21  21:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-0.165813733095992,-0.246266689080793,-6.461405056748990E-004,-0.328727219169783,-6.468446920472938E-004,-1.238361769423769E-002,2747.26612572451,17.4910696340157,2878.71504709964,22.30363026105,1192.19103801348,22.0037524164441,2778.0657289658,22.2980159151047,1181.85990051081,22.0037525768477,1681.4715500341,22.0145426567361,3410.73037485471,3291.50625964399 
 01/21  22:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-0.139219435626622,4.937339500097505E-002,6.029766432006392E-004,0.129573889048301,5.943311740450191E-004,1.316958302865188E-002,2747.36900677285,17.4895819390645,2882.44155352068,22.3041810995207,1192.31394618075,22.0037783619843,2782.61180239862,22.299501649274,1181.98265728137,22.0037781503811,1682.30053606142,22.0146334262414,3414.72921508702,3296.42301689691 
 01/21  23:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-9.900901722225766E-002,1.708639896611245E-002,1.295429751723170E-004,7.503370072918629E-002,1.310075729158861E-004,1.205801053845256E-003,2748.25161249163,17.4885239353584,2882.26639184295,22.3043717255035,1192.36240610273,22.0037839361016,2782.36679234479,22.3003620113306,1182.03125626497,22.0037837875187,1682.49394430561,22.0146417370564,3414.75034832366,3296.44471676427 
 01/21  24:00:00,-16.6,100.,4.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-7.365930152769756E-002,-2.346306173575391E-002,2.966821136384569E-005,2.118440527481781E-003,3.065124400552031E-005,1.446291180355555E-004,2748.84231303381,17.4877368191428,2882.180566996,22.3041099579274,1192.39421083524,22.003785212698,2782.2502981474,22.3003863020957,1182.06306525205,22.0037851064141,1682.68705964511,22.0146427338923,3414.75682889792,3296.45031848543 
 07/21  01:00:00,22.36,83.8057629277919,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-85.2877095864612,-38.3105214473335,-10.9544239386167,-36.1819920708519,-16.0568753509832,-47.9086267136303,0.0,22.2487951777949,0.0,20.1198606676778,0.0,18.7215429969482,0.0,20.0949191787428,0.0,18.8470650264779,0.0,20.1052148108059,0.0,0.0 
 07/21  02:00:00,21.94,85.977985920165,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-42.6834027412224,-14.6371802424334,-4.19794725122611,-14.01512335391,-5.63146925566429,-18.1712725520893,0.0,21.7629987564283,0.0,19.9283705248541,0.0,18.5208358032732,0.0,19.9073964652258,0.0,18.5730908969768,0.0,19.9547424635699,0.0,0.0 
 07/21  03:00:00,21.625,87.6487996643588,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.8965360657167,-12.4379201570362,-3.40516916035657,-11.9549907701499,-4.37496833336579,-15.673989632313,0.0,21.3543528332155,0.0,19.7887447347342,0.0,18.372533619573,0.0,19.7695007102814,0.0,18.3814679459406,0.0,19.8465923944919,0.0,0.0 
 07/21  04:00:00,21.31,89.3562171270326,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.472877160965,-10.0836721583054,-2.68454066164011,-9.72478623487492,-3.27053530266002,-12.5644180089512,0.0,21.008925455858,0.0,19.673947172038,0.0,18.2557243344869,0.0,19.655806451332,0.0,18.2382501360788,0.0,19.7575490512141,0.0,0.0 
 07/21  05:00:00,21.1,90.5152776473043,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.7915757899066,-8.38787901820738,-2.17970556731367,-8.11440736702741,-2.56422571847779,-10.6189745307648,0.0,20.7199912617485,0.0,19.5814028971477,0.0,18.1633269906893,0.0,19.5637980888677,0.0,18.1295656458851,0.0,19.6850727786529,0.0,0.0 
 07/21  06:00:00,21.31,89.3562171270326,5.2,230.,273.171282806012,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,25.4432242377324,-16.0188175054943,-0.2734135462769,20.1393048860126,82.3330738215545,0.549808899784034,-6.87949533430441,0.0,20.6164670996361,0.0,19.6075274475012,0.0,18.9946752036131,0.0,20.4256828519917,0.0,18.1861372481373,0.0,19.6666920228636,0.0,0.0 
 07/21  07:00:00,22.045,85.4290804856334,5.2,230.,579.945701158361,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,61.3625562539547,15.7358678965412,16.08140973025,42.978397818439,118.603593215764,5.74534635971407,6.31699082835926,0.0,20.7720505540772,0.0,19.7683779248587,0.0,20.6104240053226,0.0,21.5455999919512,0.0,18.4096839398764,0.0,19.7090469235541,0.0,0.0 
 07/21  08:00:00,23.83,76.6756809133385,5.2,230.,719.603118976406,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,85.5807400182532,36.4272014734742,24.773882020056,39.0930999522474,54.3501365366471,7.55661392829299,14.2201227631536,0.0,21.1517304526828,0.0,20.0351934410403,0.0,22.295083869506,0.0,22.2141941681166,0.0,18.7267853935598,0.0,19.8015534814037,0.0,0.0 
 07/21  09:00:00,25.825,68.0672565020726,5.2,230.,792.598549604224,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,106.271076304372,112.918248819146,196.772202429524,44.4026600380015,162.823630024192,55.047250724659,375.896611779518,246.447508645555,22.160597785421,0.0,22.0163027134346,0.0,23.9590298314598,0.0,23.8567664695364,0.0,20.9219372300325,0.0,22.1296964078556,0.0,0.0 
 07/21  10:00:00,27.61,61.2804748064114,5.2,230.,833.575750367276,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,119.507518189838,116.291611702407,207.253377488709,7.44754602962348,36.4879664326286,47.5375185653345,327.074825257868,361.280486125162,23.1672189497517,0.0,23.7999033869045,0.0,24.0007276391357,0.0,23.9992207981417,0.0,22.4996776740156,0.0,23.7997240329016,0.0,0.0 
 07/21  11:00:00,29.185,55.9217028117865,5.2,230.,856.127859396695,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,165.790722484599,100.595165776551,57.9466240009919,0.320954039239949,3.48418202719092,32.3214675200041,89.7213731587039,0.0,23.9809348745226,0.0,23.9964966798519,0.0,24.0036198929597,0.0,24.0032487441235,0.0,23.4438900662446,0.0,23.9977118096051,0.0,0.0 
 07/21  12:00:00,30.235,52.6436454421632,5.2,230.,866.106890446245,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,231.363889677942,87.0589763819486,6.48872284713927,2.353335713645742E-002,0.156382241898825,17.5462174886976,10.3694746530772,0.0,24.6225407289138,0.0,24.0033388318966,0.0,24.0037266247627,0.0,24.0038299273706,0.0,23.8423431738611,0.0,24.0033660907608,0.0,0.0 
 07/21  13:00:00,31.075,50.1772385043601,5.2,230.,865.758328833418,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,279.749090584436,85.5476327470769,0.311472143286497,-2.341217965086329E-002,-1.797999980591596E-002,2.43238662378971,0.352068825244915,0.0,25.1866766005481,0.0,24.0036642702574,0.0,24.002989236111,0.0,24.0036189766873,0.0,23.7415669624824,0.0,24.0031674644089,0.0,0.0 
 07/21  14:00:00,31.6,48.702179534817,5.2,230.,855.00717865924,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,305.972424813874,35.585229934086,-2.579837700954977E-002,3.356964600035456E-005,-2.518596716412225E-002,5.50372682204081,2.370598643574388E-002,0.0,25.5943898034048,0.0,24.0032317752843,0.0,24.0020106131323,0.0,24.0030483216479,0.0,23.9606470846388,0.0,24.0032509959056,0.0,0.0 
 07/21  15:00:00,31.6,48.702179534817,5.2,230.,831.417887254382,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,320.26832842353,26.8932559048437,0.105942914591677,5.524769100023628E-002,0.106496814857243,0.360299821285747,0.363624838804052,0.0,25.904268169968,0.0,24.0036080655386,0.0,24.0038839810615,0.0,24.0034857634417,0.0,23.9963710098287,0.0,24.00477400315,0.0,0.0 
 07/21  16:00:00,30.97,50.4782650726692,5.2,230.,788.78506146792,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,331.647984400524,18.0591772728433,0.175717684257982,5.251582234412783E-002,0.169973097642213,0.204697453720067,0.394738065825385,0.0,26.1025382655406,0.0,24.0055755136116,0.0,24.0061541567892,0.0,24.0054417332819,0.0,24.0052202699295,0.0,24.0075069022887,0.0,0.0 
 07/21  17:00:00,30.13,52.9614851069612,5.2,230.,712.663490206077,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,289.592362912588,9.167988640683,1.776357066947585E-002,2.375562396224992E-003,1.255344493922400E-002,1.996908448145017E-002,5.422234079383690E-002,0.0,26.2032259408288,0.0,24.005774405025,0.0,24.0062568469427,0.0,24.0055861905504,0.0,24.0060835702445,0.0,24.0078822960029,0.0,0.0 
 07/21  18:00:00,29.08,56.2619887688692,5.2,230.,565.857547226445,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,201.074836283262,-2.07249245516057,-1.393402516567585E-002,2.352296757924570E-003,2.369170536006619E-003,-4.916815981632502E-003,5.759724228050717E-002,0.0,26.1804665303084,0.0,24.0056183931737,0.0,24.0063585297222,0.0,24.005613453138,0.0,24.0058710064888,0.0,24.0082810535777,0.0,0.0 
 07/21  19:00:00,27.505,61.6578611079214,5.2,230.,241.009349719648,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,63.2133171195662,-2.18174344453627,-4.02570463867592,-31.1634028211559,-17.1397457217259,-8.614466533695174E-002,-12.236202704064,0.0,26.1857097560911,0.0,23.9662886945168,0.0,22.7315984613851,0.0,23.8326596064708,0.0,24.0031875957896,0.0,23.9378748044125,0.0,0.0 
 07/21  20:00:00,26.35,65.9868859467898,5.2,230.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-52.7291994856496,-117.885176875353,-41.3645346268502,-115.533453799908,-26.7066857561763,-216.969394703292,0.0,25.7083008658701,0.0,22.799348859239,0.0,21.2886200160026,0.0,22.6800569367572,0.0,22.8949445358756,0.0,22.6796873437558,0.0,0.0 
 07/21  21:00:00,25.405,69.7848966756609,5.2,230.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-67.7887464841068,-82.5636255052839,-17.2383489807769,-77.080318465802,-31.0214755778317,-137.402412302375,0.0,24.9491771854627,0.0,21.8434415360741,0.0,20.5033047652709,0.0,21.7589478748194,0.0,21.5707409062353,0.0,21.6607324550938,0.0,0.0 
 07/21  22:00:00,24.46,73.8312568734305,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-98.7067272034631,-109.117103840912,-22.3080696462644,-102.592793536577,-34.8237374525254,-193.917457406529,0.0,24.1614775335363,0.0,21.0046819365928,0.0,19.7780779629308,0.0,20.9458358052064,0.0,20.4580529744601,0.0,20.785265294754,0.0,0.0 
 07/21  23:00:00,23.725,77.1616769404746,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-98.5283385570662,-63.1744585254252,-17.3490162164012,-58.844056299406,-27.0974203454733,-92.3116304377159,0.0,23.4211998461648,0.0,20.6433608526908,0.0,19.3174313621812,0.0,20.6025561475824,0.0,19.7297486019272,0.0,20.5068086864606,0.0,0.0 
 07/21  24:00:00,22.99,80.6623602483712,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-56.9762731661514,-25.1577302188635,-7.82481321896649,-23.7334211597885,-11.811018200053,-30.004872037396,0.0,22.7846011778628,0.0,20.3437591875019,0.0,18.9749156021344,0.0,20.3132626888949,0.0,19.2106951558321,0.0,20.273418028984,0.0,0.0 
 01/15  01:00:00,-14.4,87.,2.1,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-44.0635367234399,-54.0587769192167,-15.3056993932674,-46.6222403016033,-15.1886885152514,-32.5403327034328,750.041969357223,16.8257127474714,0.0,17.5767222624726,26.703580163941,17.1287152982579,0.0,17.5428880460282,23.3428931045471,17.1687275371603,0.0,19.4108919608916,0.0,0.0 
 01/15  02:00:00,-14.4,91.,2.1,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.160937727246,-28.6315616451228,-8.60901254267259,-24.9143177212605,-8.60027508901028,-20.4016059024624,790.271832458367,16.4277713735313,0.0,17.2464211047587,29.3100461569388,16.7603789913175,0.0,17.2480098748191,25.9297741643692,16.8014167970384,0.0,19.2660879092129,0.0,0.0 
 01/15  03:00:00,-14.4,91.,2.6,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.2799200217161,-22.3047262361387,-7.63183413225865,-20.6497115162473,-7.55029021848877,-23.4764926334361,865.197837999318,16.0247752385283,0.0,16.98902689218,22.8384871866731,16.4299115597186,0.0,17.0055676587365,18.9083324566307,16.4740049843265,0.0,19.1104660458609,0.0,0.0 
 01/15  04:00:00,-13.9,91.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.3364658742245,-8.02473246245937,-3.82023682634797,-7.40970512612363,-3.85539398761047,-6.82609325249279,975.627444184284,15.6456906121136,0.0,16.8851833502396,8.03756822388664,16.2562996968262,0.0,16.9068861949752,5.97342188761672,16.2993730583257,0.0,19.0498252579965,0.0,0.0 
 01/15  05:00:00,-12.8,92.,2.1,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.8412719608487,-15.4570543286815,-5.34406477857927,-14.5963108361493,-5.39077644278647,-24.5957787872012,1081.78913531365,15.3232826497937,0.0,16.7263695083577,1.22880460691226,16.035691645515,0.0,16.752882024961,0.0,16.0766919213316,0.0,18.8987038536472,0.0,0.0 
 01/15  06:00:00,-12.2,80.,2.1,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.5153792626567,-9.85222411466264,-3.43137011212667,-9.36927159944609,-3.4790618108241,-17.2577105009641,1167.61546956978,15.0454011282732,0.0,16.6197478398271,0.0,15.8926835235452,0.0,16.6486599732534,0.0,15.9316766136824,0.0,18.7823485029776,0.0,0.0 
 01/15  07:00:00,-10.,80.,3.1,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.1220468844155,-4.49593598264057,-1.91161599490632,-4.41271491808249,-2.10293495057205,-15.2602768904744,1237.96144484215,14.8346752916689,0.0,16.5711003913193,0.0,15.8130354703156,0.0,16.599581866917,0.0,15.8440478021944,0.0,18.6794960923393,0.0,0.0 
 01/15  08:00:00,-8.3,81.,3.6,210.,33.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,8.78278386599668,81.2132053035918,495.804684936583,146.221274422454,479.937844956665,145.48198220983,380.492341625534,3357.62820756332,15.5352775981175,4243.20215014262,21.4691146984517,2538.14856222802,21.7547436772678,4113.52438088771,21.4735919608815,2685.37927387226,21.750298047253,4173.74408577943,21.0395823998736,4877.16261306689,4726.63568573845 
 01/15  09:00:00,-6.1,81.,4.6,210.,153.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,56.5789606736464,99.111461148023,159.008079852641,40.6891067178264,153.724593534253,40.5860901199551,227.282383098204,3296.01851693341,16.3136218270052,2562.14819772382,21.9992565297643,673.072116351151,21.9886077725929,2463.58132413583,22.0014050575956,1078.33881789494,21.987985931569,2573.43584433704,21.9958934415779,3198.00310874669,3078.2548655727 
 01/15  10:00:00,-4.4,69.,5.7,210.,522.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,227.965762447182,93.1126429371408,17.379945794081,2.10759764135601,16.4996539643566,2.1520414278436,47.4329144902892,2982.87995417108,16.9750063403651,1847.09217928232,21.9979888199834,0.0,21.9991727430709,1915.67544715265,21.9983223352359,839.437061293135,21.9991001848869,1764.72367386722,21.9995880091996,2404.26644462196,2454.11080698528 
 01/15  11:00:00,-2.8,63.,7.2,210.,711.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,421.990340889662,98.292939616963,1.44965682957535,14.8946981788919,1.05833254171274,0.149260816268061,0.289307243501301,2632.71747355843,17.599298993185,1218.38545832793,21.9966737666082,0.0,22.5198460206086,1662.69503497657,21.9932252655019,701.001670588547,21.9996761109111,1580.94604929916,21.9993124039311,1711.96625461884,2139.24416326937 
 01/15  12:00:00,-1.1,61.,5.2,230.,731.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,562.389864926895,90.3928176559172,1.30237236999308,18.1236545506804,1.45192343112041,1.953725943637931E-002,0.133485837813541,2291.66730352278,18.2817464926724,438.45259778138,22.0038462031853,0.0,23.0057273301742,1357.68944112221,22.0012919990703,555.087251677445,21.9999829602438,1252.20507973273,21.9998209183666,836.933630443698,1742.44692791504 
 01/15  13:00:00,0.6,59.,8.2,220.,680.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,650.166013930687,58.6345492022707,-1.27342661712457,-9.87967419935634,-1.87620919505581,-1.801984315219164E-002,-0.136246044978507,1886.12769772424,18.9607860397978,0.0,22.0040039650546,0.0,22.6645796941865,1186.848145647,21.9992028842162,472.964363784352,21.999959187675,1202.23999143812,21.9997476868338,153.729511215583,1488.65728315775 
 01/15  14:00:00,1.7,57.,7.2,220.,629.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,668.284639646354,36.4003823109102,-29.816401807411,-40.3737452258965,-154.676398164557,-51.6148768099078,-183.789111505672,1023.81570067347,19.2822615022968,0.0,21.7098773688403,0.0,21.0760159062838,0.0,20.3784661093359,0.0,19.9153065677851,0.0,20.8585119495696,0.0,0.0 
 01/15  15:00:00,2.8,55.,6.2,210.,250.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,345.626620527706,8.33474602620576,-31.6514018755337,-33.4743218157546,-108.555512856364,-29.3592589833144,-149.891529312231,600.279092099752,19.3302528272271,0.0,21.4565727053341,0.0,20.091427721974,0.0,19.6294699778266,0.0,19.2230912319571,0.0,20.2656328291779,0.0,0.0 
 01/15  16:00:00,2.8,55.,5.2,220.,247.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,329.667293753826,-5.3517745038932,-24.1786261516107,-27.0072715243847,-65.5875237493698,-10.3552146512084,-68.6298558429525,398.606765413151,19.2823492271206,0.0,21.2977009559031,0.0,19.3326625808861,0.0,19.2041315423333,0.0,19.0330772307942,0.0,20.0431607287887,0.0,0.0 
 01/15  17:00:00,0.6,64.,3.1,220.,26.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,59.3093222800118,-16.9048731828295,-68.4060669773744,-6.50272052528256,-24.281730347401,6.8834360239969,18.0361390017122,426.083539764413,19.1324322956787,0.0,20.7258035209479,40.4905596141884,19.4610432910533,78.0548990970656,19.175504341403,48.4067121954661,19.4001139631166,0.0,20.2588822708928,0.0,0.0 
 01/15  18:00:00,0.0,67.,1.5,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.8323357095384,-94.9365810850858,-7.21771884878029,-20.3966026134985,-3.96173618023923,5.86551916536071,448.607496263296,18.9122206679433,0.0,19.9858259588208,49.7426583680253,19.1477866268346,74.6552042634087,18.9811958404484,52.1519117101123,19.1412986143705,0.0,20.2347537456555,0.0,0.0 
 01/15  19:00:00,-2.8,78.,1.5,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.7576160462442,-95.9812983890938,-13.5515200969081,-33.811489812529,-12.3119305614214,-21.7467635577739,477.355377451875,18.6255305064071,0.0,19.4138402534673,59.9217454151033,18.7916524415415,72.42101909075,18.7428503896219,60.4607271302685,18.8059227419739,0.0,20.1247485026487,0.0,0.0 
 01/15  20:00:00,-2.2,75.,2.6,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.1301098190068,-38.9287446527821,-6.9487860438734,-17.8456476963829,-6.74462201892988,-26.2085290653705,500.904136570164,18.2808894928212,15.4508495724265,18.9422090326808,60.7555711085417,18.4843336926984,62.1960663188418,18.5322782228646,59.9754732346977,18.5112001338025,0.0,19.9532944705996,0.0,0.0 
 01/15  21:00:00,-2.2,75.,1.5,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.3431703114601,-23.4734411058196,-5.40571986009856,-11.8057230895932,-5.31947470435487,-11.7167142467712,548.914740992339,17.9527571013368,11.8098656688333,18.6546806402988,50.7020837325074,18.2488181091711,40.723795040733,18.3857956746456,49.1407237633077,18.2797463416415,0.0,19.8554251847002,0.0,0.0 
 01/15  22:00:00,-5.,92.,1.5,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.0333816081816,-26.2625133179246,-6.39176998295662,-17.0279840072873,-6.31321522224635,-14.7921530905512,643.688328720829,17.655421975588,13.6424154844476,18.3678988620753,51.9801097887978,17.9797077234917,33.141283982538,18.1948016556789,50.1122447762916,18.0139120885007,0.0,19.7550628494754,0.0,0.0 
 01/15  23:00:00,-3.3,78.,2.1,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.3467741401763,-16.4917036465415,-4.22467615661008,-10.8165124062784,-4.20078816578788,-15.259380707336,698.426278546949,17.3762441164806,7.5820553694989,18.1879237018969,46.4976077768631,17.8019463163783,20.5165990809915,18.0735289800988,44.3354476478289,17.837134437072,0.0,19.6515670337826,0.0,0.0 
 01/15  24:00:00,-5.,88.,2.1,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.1443949356968,-17.4022325943597,-4.90530334760157,-13.1653968032643,-4.89488185175321,-15.1947525957418,762.137683410132,17.1206283901974,0.0,17.9981355605642,36.0783806016943,17.5956924880472,2.13160462131736,17.9259958153743,33.5127947322831,17.6312936009283,0.0,19.5485457938309,0.0,0.0 
 01/16  01:00:00,-5.6,88.,2.1,130.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.3988069701598,-37.9631775508149,-11.3871987353244,-32.2476662401819,-11.3801160253575,-47.6199053511902,754.454479044723,16.8559457887653,0.0,17.7286929935721,30.5394162478469,17.2743065041315,0.0,17.6825001979994,27.7534750491957,17.3101823206437,0.0,19.3203455636587,0.0,0.0 
 01/16  02:00:00,-6.7,92.,2.6,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.5342640074389,-23.2220668061885,-6.54802300010218,-19.9245704652846,-6.56123620071243,-27.263195139669,797.103475630134,16.5755558910746,0.0,17.4758878130636,38.0171290098619,16.9995451128544,0.0,17.4595802516513,35.5519338375043,17.0348330093779,0.0,19.1357599865283,0.0,0.0 
 01/16  03:00:00,-7.2,92.,2.1,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.6696122557564,-14.6423737081111,-4.72473078068111,-13.0496434840523,-4.80849670713498,-16.4936712087932,833.018836677442,16.3256525383294,0.0,17.3165719630762,32.6045544773863,16.8014260008727,0.0,17.3136514494981,30.3309839047702,16.8331793167092,0.0,19.0241320083721,0.0,0.0 
 01/16  04:00:00,-5.6,88.,2.6,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.2437569006899,-8.75900795547859,-3.18013850338831,-7.98740296637659,-3.25935401344001,-15.3113659929724,877.908681818437,16.0909934460633,0.0,17.221301096041,24.2747589274163,16.6681365900891,0.0,17.2243590271147,22.0707202533708,16.6965563462692,0.0,18.9205424767847,0.0,0.0 
 01/16  05:00:00,-5.,85.,2.6,140.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.7195564756725,-6.56664309869834,-2.53389205639712,-6.05796268210565,-2.59596168755147,-13.2639502138646,929.656399302015,15.8936473216542,0.0,17.1498939149801,12.6730644989184,16.5619722200179,0.0,17.1566518956251,10.3483262627356,16.5877817095922,0.0,18.830832350764,0.0,0.0 
 01/16  06:00:00,-5.,88.,2.6,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.3303260764961,-6.16663630370185,-2.31549061502347,-5.74176932924727,-2.36180584830302,-11.3078413767753,973.312933782219,15.732121570396,0.0,17.0828519838309,2.68585835015142,16.4649908343834,0.0,17.0924928970198,0.225229363326889,16.4888523191562,0.0,18.7543723140051,0.0,0.0 
 01/16  07:00:00,-4.4,85.,2.6,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.7887642779313,-5.98413030201993,-2.88631510437013,-5.54055759446031,-2.96947007274842,-12.3008105824043,1005.92991195522,15.5974374274939,0.0,17.0178088901131,0.0,16.3441519413763,0.0,17.0305955568546,0.0,16.3645233029728,0.0,18.6712219522318,0.0,0.0 
 01/16  08:00:00,-3.9,85.,3.1,160.,22.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,6.70775230153656,77.6903205169359,452.729107853375,132.908016576669,439.306586943515,132.414639667349,372.037364429323,2933.49909264024,16.2711658880438,3969.98648630015,21.5384164375859,2411.59688556681,21.7975015844916,3860.55606032979,21.53885971048,2493.34118843301,21.8018164747594,4157.58259232185,20.9936947212263,4630.1155463994,4498.48946151094 
 01/16  09:00:00,-1.1,78.,4.1,180.,121.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,61.4304297132839,95.2904658982403,122.734405996732,30.2787432615339,119.155039813867,30.1223413871795,248.165029985742,2903.35197328628,17.070142232445,462.030181881258,22.0034251141413,0.0,21.9931911680267,377.630007324215,22.0039181076589,84.4815476540593,21.9933863177181,81.5039191239537,22.2613220685738,1178.47536364423,1052.50755671837 
 01/16  10:00:00,1.1,73.,4.1,170.,199.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,147.453842619875,91.9961589887161,7.83928806775161,22.2653561098477,13.0500685538119,1.28493146992506,223.971604005245,2731.6261940517,17.7787035644215,0.0,21.9953125902992,0.0,22.8518698567216,0.0,22.0285133625651,0.0,21.9999962768986,0.0,23.3202519830643,45.7843508590608,7.85428531601292 
 01/16  11:00:00,2.8,67.,3.1,170.,0.0,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,65.2215920564467,88.5401996433063,15.0202407807546,8.63504567822686,30.3148608877265,5.225520248926123E-002,150.230419336487,2622.76171170126,18.4532449038844,0.0,22.1464530913835,0.0,22.9219279612691,0.0,22.3289107770853,0.0,22.0000197310957,0.0,23.923304148378,0.0,0.0 
 01/16  12:00:00,4.4,62.,3.6,190.,112.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,210.639674423444,69.1399531602342,38.072704464387,7.52394406435107,23.5509385694603,3.2241145317707,0.359750265342423,2428.5987183991,19.1738092665257,0.0,22.5387298228121,0.0,23.2364669780455,0.0,22.6016634614667,0.0,22.1295578967137,0.0,24.0008890410525,0.0,0.0 
 01/16  13:00:00,7.2,58.,4.1,180.,587.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,578.626550298027,52.9748851141176,13.8468846781261,-45.6735475635729,-48.5158197015422,-2.50309372183204,-127.550317557379,1668.35659637628,19.6331453574817,0.0,22.61869849905,0.0,21.3496811099592,0.0,22.0087814659067,0.0,22.0034476730069,0.0,23.19708341154,0.0,375.318232772762 
 01/16  14:00:00,9.4,54.,5.7,180.,547.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,598.603645539149,58.7080094661087,122.821295349643,-7.91787987265346,2.15657351426938,-25.02344081208,18.3298240325411,1393.77929857489,20.1308879556072,0.0,23.8183155660954,0.0,21.4803023227329,0.0,22.170330879741,0.0,21.0154582218207,0.0,23.4969827886978,0.0,0.0 
 01/16  15:00:00,10.,57.,6.7,180.,148.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,259.28467520875,79.604669008633,69.6032538567147,4.44686153817511,38.43062750835,-6.78172043523129,93.025094906231,1201.06895016932,20.66609163634,0.0,23.9775242222594,0.0,21.568202014322,0.0,22.4671955859144,0.0,21.1916032844588,0.0,23.9171416329597,0.0,0.0 
 01/16  16:00:00,10.,59.,4.6,180.,113.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,181.695125150244,28.9378233596736,-13.2908965879283,-6.97359185932301,-5.26156021914021,-0.372906312482967,1.81261038574505,1051.90300050536,21.0351493692346,0.0,23.8601053217374,0.0,21.3459101782875,0.0,22.4809597607757,0.0,21.2152244130749,0.0,23.9982614270646,0.0,0.0 
 01/16  17:00:00,8.3,66.,5.2,180.,16.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,33.5096105603655,19.9671459965052,-93.5383613865853,-10.2807831501826,-41.5339564622326,-7.06869233363589,-39.2375023583478,803.322949448896,21.1751215816798,0.0,22.9256016619177,0.0,21.3708421856263,0.0,22.0070324460508,0.0,21.3382920078003,0.0,23.7419229858668,0.0,179.901129039878 
 01/16  18:00:00,8.3,68.,7.7,180.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,4.42925260667878,-105.781243566037,14.9156106426608,-14.4776708223586,16.4296711128642,-47.5189154803131,735.197377995072,21.1782692914236,0.0,22.1696558923304,0.0,21.9578884056747,0.0,21.9999817277423,0.0,21.9537101656457,0.0,23.5395346860918,0.0,376.565194487781 
 01/16  19:00:00,8.3,68.,5.7,180.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-18.5082402600866,-77.856029464452,-20.1419583638606,-52.8269606571427,-20.3907339884528,-94.2590411142336,509.716284328045,21.029994257465,0.0,21.5517001243061,0.0,20.9866698479976,0.0,21.4456569188001,0.0,20.9650230692646,0.0,23.0017353035174,0.0,0.0 
 01/16  20:00:00,8.9,69.,7.2,190.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-39.1396707611463,-131.302113519642,-36.4021333384621,-121.343204536689,-36.5809811278201,-192.309089785247,132.684274368651,20.7001181699849,0.0,20.3729254937052,0.0,19.6992916490975,0.0,20.317607388498,0.0,19.6732024494979,0.0,21.8949482781497,0.0,0.0 
 01/16  21:00:00,8.3,68.,7.2,190.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-50.0535925257366,-91.7318431337398,-22.7645889326138,-86.0668634586855,-22.6643861997322,-229.572614603878,13.9360042637136,20.2969086984156,0.0,19.7180399667863,0.0,19.0801907211837,0.0,19.6832565594371,0.0,19.0590317218154,0.0,20.8340880197963,0.0,0.0 
 01/16  22:00:00,8.3,68.,6.7,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-63.0544427751778,-76.5484644445501,-19.6661123311201,-71.8188221953915,-19.5409872068113,-182.079782506058,0.0,19.8325099971098,0.0,19.1721035101906,0.0,18.4959384487832,0.0,19.1569203509331,0.0,18.4777892626873,0.0,20.0813648768368,0.0,0.0 
 01/16  23:00:00,7.8,74.,6.7,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-63.4976224373058,-61.3627668691423,-16.4431309915234,-57.240023623986,-16.3266720053366,-119.843483629156,0.0,19.4279308707563,0.0,18.8478628755341,0.0,18.1502099057898,0.0,18.8470496850733,0.0,18.1347843112781,0.0,19.7428558959055,0.0,0.0 
 01/16  24:00:00,7.2,80.,7.2,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.7630811263628,-19.5326734530083,-5.53571434107608,-18.3321385191953,-5.47749450831891,-26.7262099272169,0.0,19.0364007873556,0.0,18.5817701922103,0.0,17.8811880116717,0.0,18.591255494897,0.0,17.8686475642618,0.0,19.4799448926198,0.0,0.0 
 01/17  01:00:00,6.7,83.,5.7,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.1502527317477,-14.0930808189534,-3.94888533937298,-13.2813569324131,-3.89963654306715,-18.4436906963152,0.0,18.700328547313,0.0,18.4205170059728,0.0,17.7065570948641,0.0,18.4351208987124,0.0,17.6961595539459,0.0,19.3500743533032,0.0,0.0 
 01/17  02:00:00,6.1,86.,5.2,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.2746395926542,-12.0444580671713,-3.28460983065009,-11.418935202054,-3.23803207800219,-14.6418738990321,0.0,18.4301113590376,0.0,18.2883303316465,0.0,17.5677268758489,0.0,18.3063101565551,0.0,17.5593019866273,0.0,19.2503755618254,0.0,0.0 
 01/17  03:00:00,5.6,79.,6.2,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.1070445569067,-12.1926316878918,-3.34294681282931,-12.3434485744435,-3.28909690418272,-14.1167759357134,49.4917855878412,18.193950012558,0.0,18.1545756389559,0.0,17.4264949413113,0.0,18.1671336020516,0.0,17.4203479999469,0.0,19.1542816146005,0.0,0.0 
 01/17  04:00:00,4.4,82.,4.6,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.2744290585961,-10.0776077517142,-2.71370261558383,-10.079629014955,-2.66040432467498,-7.88705974330272,108.964264941216,17.9668553655993,0.0,18.0440623140159,0.0,17.3118901186931,0.0,18.0535239736503,0.0,17.3079955718633,0.0,19.1006023565263,0.0,0.0 
 01/17  05:00:00,3.3,86.,5.2,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.9904907939274,-11.3457731789657,-3.01678721460549,-10.9865474965816,-2.96225704364804,-9.53575611270651,184.248513294709,17.7429583682061,0.0,17.9196927066309,0.0,17.1845394698726,0.0,17.9297424852215,0.0,17.1829475533266,0.0,19.035715118358,0.0,0.0 
 01/17  06:00:00,2.8,86.,4.6,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.602017097167,-8.47039273796629,-2.25895304274031,-8.26326159668188,-2.21606372225169,-6.80211573350711,249.582979245324,17.5235878797593,0.0,17.8269637032074,0.0,17.0893055228778,0.0,17.8367650668644,0.0,17.0895216817486,0.0,18.9894823269097,0.0,0.0 
 01/17  07:00:00,2.8,86.,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.0399110458019,-6.57612976398976,-1.72183467077832,-6.30425210514268,-1.69322194016066,-7.51676727350876,321.790863910408,17.3209882468384,0.0,17.7549830699485,0.0,17.0167231697174,0.0,17.7658409019615,0.0,17.0181450271569,0.0,18.9383968710469,0.0,0.0 
 01/17  08:00:00,2.8,86.,4.6,230.,114.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,8.75743858466104,54.083566476056,383.999137402853,116.65560862629,372.693622742023,116.647052085827,373.043137574665,2128.54909891739,17.7935356989549,2916.71626862705,21.6892989176456,1444.39720133735,21.8827583509571,2840.27642389521,21.6889108046976,1703.80937023815,21.8706144720099,4115.61479559323,21.2770568746208,3597.80604685029,3498.36967341137 
 01/17  09:00:00,3.3,82.,5.2,230.,504.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,99.6981331026747,77.1228457464515,98.576584689126,48.3649098937504,95.7387169259408,25.7007779992245,250.854833919207,2204.00104411327,18.4480084226742,126.467190366533,22.006200090351,0.0,22.9119537354258,115.454577611749,22.0061854515475,7.78993970271213,21.9961582638358,0.0,22.4420901088431,714.104004513586,671.602414085692 
 01/17  10:00:00,6.1,74.,5.2,220.,736.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,269.120652646433,82.5110294634411,2.99885655861122,19.1158540397848,4.44460602717763,0.861157731045359,115.90297174632,2269.14423971335,19.1292575116607,0.0,22.1976322597586,0.0,23.6888365620871,0.0,22.1360110907147,0.0,22.0015315825223,0.0,23.2630668632422,158.475467374588,248.8633709483 
