Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 01/17  11:00:00,8.3,66.,4.6,230.,683.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,401.87078408728,57.0010705060496,49.7552421749218,12.1532245283458,16.89968873032,-2.69106038279519,92.5356828188484,1880.45765114927,19.7578190091211,0.0,22.4572370656296,0.0,23.9858712334131,0.0,22.1429210293109,0.0,21.5662396168697,0.0,23.4965117610439,0.0,0.0 
 01/17  12:00:00,10.,59.,6.7,230.,797.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,583.867768216347,83.7056788650152,99.6824185421948,2.69265130243701,24.0620588893348,-11.369820034135,67.3037392608691,1649.97858132141,20.4074493419651,0.0,23.3631784218696,0.0,24.0018202404096,0.0,22.3829447928612,0.0,21.2482828924147,0.0,23.8258240817781,0.0,0.0 
 01/17  13:00:00,11.7,53.,8.8,230.,612.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,594.83842625968,88.2204790887589,96.4145139560724,0.198070035224963,17.395076447595,12.9553056858132,4.52273633594179,1325.56656227742,20.9696903479674,0.0,23.9163812883587,0.0,24.0026166535046,0.0,22.4333084948006,0.0,21.8969176033983,0.0,23.6894387764265,0.0,0.0 
 01/17  14:00:00,11.1,53.,5.7,250.,454.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,522.643523456817,81.1159624950053,24.289521480535,-5.08553519258976,50.6255269134186,9.82121732589167,38.80010238876,1319.187256079,21.617080624099,0.0,23.9989046913093,0.0,23.7558065528292,0.0,22.9145370307601,0.0,22.0265162339351,0.0,23.9949075533816,0.0,0.0 
 01/17  15:00:00,10.6,55.,5.2,220.,41.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,104.364078192067,67.1047179962867,4.10380058015858,-16.3704706812458,43.4342079161211,2.4969047393366,23.4603430793504,1028.76036039659,21.9819033174494,0.0,24.0029555450928,0.0,23.2238363038923,0.0,23.1123823876089,0.0,22.0316767454226,0.0,24.0037122460705,0.0,0.0 
 01/17  16:00:00,10.,59.,5.7,230.,27.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,85.9294397700198,17.3330870308803,-29.461188016537,-26.3628553881684,-13.6588311395621,-11.6627319079526,0.200664968647485,662.09718220109,22.1041190634157,0.0,23.6982787780894,0.0,22.2774077273419,0.0,22.9210238811102,0.0,21.5561271108729,0.0,24.0027307944111,0.0,0.0 
 01/17  17:00:00,8.3,68.,4.6,210.,18.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,39.4973743242521,-9.10379977687794,-84.6094524324532,-15.6164914376821,-62.5598429279125,4.490227603791,-20.7877810445373,348.936540125919,22.0170921503792,0.0,22.8769443150878,0.0,21.4542094829679,0.0,22.2901054574881,0.0,21.5440970244175,0.0,23.8720468683137,0.0,0.0 
 01/17  18:00:00,7.2,71.,4.1,210.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-24.57280777972,-108.08330677596,-24.1758037764719,-45.1067065306453,10.5711023244785,-44.1865200345459,327.720995693688,21.8102633092601,0.0,22.0764915743207,0.0,20.9305876660182,0.0,21.995229026519,0.0,21.9632445856372,0.0,23.6580463049525,155.533128744523,267.685076742904 
 01/17  19:00:00,6.7,77.,4.1,210.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-41.1059686035918,-75.2594482419879,-13.374677402599,-57.3423641530906,-21.4985048206007,-93.9709823655905,196.45920779581,21.4671866967873,0.0,21.4959670527585,0.0,20.5087174496454,0.0,21.461574629451,0.0,20.9767633604235,0.0,23.1246730108837,0.0,0.0 
 01/17  20:00:00,6.7,80.,4.6,210.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-52.5579447911128,-133.878645097123,-24.5920569428517,-127.039695321327,-37.9829119087316,-193.227477965477,51.5073675555301,21.0333038251846,0.0,20.2859005806137,0.0,19.5848178789162,0.0,20.2726485608303,0.0,19.6280954301116,0.0,22.0112257630975,0.0,0.0 
 01/17  21:00:00,6.1,86.,5.2,190.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-62.7131553394714,-93.5431551753853,-21.5683220435926,-89.9861231627478,-23.7970830198805,-236.686107175956,0.0,20.5242547075144,0.0,19.6216086304363,0.0,18.9280835232743,0.0,19.6131657969566,0.0,18.982862427392,0.0,20.9134191179417,0.0,0.0 
 01/17  22:00:00,6.1,86.,4.1,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-58.2317525611095,-49.5018945359138,-13.7335859776652,-47.6097667520037,-14.2248892500666,-129.639002753578,0.0,19.9120002811457,0.0,19.0603218410141,0.0,18.3415662117427,0.0,19.0584999271636,0.0,18.3758296247324,0.0,19.9470209356962,0.0,0.0 
 01/17  23:00:00,6.7,80.,4.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-84.5062786889603,-57.6829653985721,-15.2906538127689,-54.708903624856,-15.8626346267932,-116.545798614145,0.0,19.3833658290682,0.0,18.7785745662925,0.0,18.0413727927266,0.0,18.7870371209792,0.0,18.0631945975356,0.0,19.7270666506457,0.0,0.0 
 01/17  24:00:00,6.1,80.,4.6,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.9544018503433,-18.9938064862519,-5.19642232584426,-18.0396324160632,-5.34862251851325,-23.7851938164141,0.0,18.9698542112701,0.0,18.5238697746168,0.0,17.7901105465634,0.0,18.5390146543302,0.0,17.804512654176,0.0,19.4937087594062,0.0,0.0 
 01/18  01:00:00,6.7,86.,6.2,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.0393145295116,-13.52213536915,-3.60883061789801,-12.91133626211,-3.71807324859775,-23.7198901233813,0.0,18.6399762416212,0.0,18.3683067946746,0.0,17.6296721179491,0.0,18.3864344494951,0.0,17.6392220199387,0.0,19.3343806259559,0.0,0.0 
 01/18  02:00:00,6.7,89.,5.7,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.7787473129952,-9.25062570570724,-2.43365117223455,-8.89328284818806,-2.50323783703592,-15.4143855908667,0.0,18.3638804418123,0.0,18.2665875149961,0.0,17.5266200459618,0.0,18.2859214289866,0.0,17.5332209246149,0.0,19.229220064538,0.0,0.0 
 01/18  03:00:00,6.7,86.,5.7,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.8535078364601,-6.55891131973659,-1.69272732716681,-6.33708174600285,-1.73373055102846,-10.765474880804,66.2282343379247,18.1404818865306,0.0,18.1944109326373,0.0,17.4548865651113,0.0,18.2142439624182,0.0,17.4597485912981,0.0,19.1557195307125,0.0,0.0 
 01/18  04:00:00,6.7,86.,5.7,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.9847203905453,-4.98602674654061,-1.25099071011256,-4.83576043219085,-1.28058525706987,-8.23138229744874,138.069947338792,17.9477480794403,0.0,18.1394975487188,0.0,17.4018286237187,0.0,18.1595023704735,0.0,17.4054347896019,0.0,19.0994740854939,0.0,0.0 
 01/18  05:00:00,7.2,86.,7.7,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.4672899292045,-4.34168461449058,-1.03689381646174,-4.24132890009675,-1.1210686367287,-9.61705131202784,204.453995285414,17.7819181741737,0.0,18.0916401983354,0.0,17.3578136616684,0.0,18.1114493061101,0.0,17.3578467022827,0.0,19.0337087095968,0.0,0.0 
 01/18  06:00:00,7.2,86.,6.7,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.9667707036472,-2.34750787428312,-0.594255060666369,-2.59988250325172,-0.640183317263386,-4.52902959393434,256.623253077843,17.6429641720714,0.0,18.0657665874402,0.0,17.3325904723038,0.0,18.0819964697149,0.0,17.330674264442,0.0,19.0027407352586,0.0,0.0 
 01/18  07:00:00,7.2,86.,5.7,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.544709522715,-0.570256277150068,-8.071757880019499E-002,-0.463374260939497,-0.108732440478439,-2.35568620015278,307.438714811748,17.5300098307519,0.0,18.0594815790211,0.0,17.3291645027443,0.0,18.0767472751243,0.0,17.3260592845066,0.0,18.9866343975924,0.0,0.0 
 01/18  08:00:00,6.7,86.,6.2,230.,1.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,4.56488247200057,58.7133406328328,354.149638058307,108.667701562107,343.29603869284,108.721901463392,369.667923799554,1996.46702299675,18.0522873553562,2692.32597983527,21.7360275443874,1569.59900470227,21.8902530093108,2619.06668238837,21.7371876839764,1572.40002355938,21.8979798914382,4104.90535573857,21.3192578012534,3380.68567476925,3284.36322920262 
 01/18  09:00:00,6.7,77.,7.2,240.,9.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,19.6667818412359,77.1188895233703,106.299048492726,29.108761019143,102.986169320403,28.9932480730999,148.412597163672,1968.84591239274,18.6781117062654,100.462315352356,22.0249154897036,0.0,21.9972089791755,73.0466873586733,22.0251103141,0.0,21.9974634899147,0.0,22.103505583531,1117.28202485852,983.385406029189 
 01/18  10:00:00,6.1,74.,6.2,240.,124.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,120.194649830971,40.7164663999362,1.735967582493003E-002,-28.6293256108921,-4.456142473283133E-002,-3.722331292943425E-002,124.00675387317,1654.31374079348,19.1795395446158,0.0,22.0040037247466,0.0,20.8252806663648,0.0,22.0040623381295,0.0,22.0026881127342,0.0,22.4957752651986,652.373809691305,511.931926717871 
 01/18  11:00:00,5.6,73.,7.7,240.,239.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,232.372528110744,48.7786336681973,-0.653566538197111,-0.319742923504158,-0.697791206108801,-4.12753656052781,83.1691825534229,1399.20845763022,19.5950056162906,0.0,22.0029893806875,0.0,21.0003825371826,0.0,22.0029664835806,0.0,21.3946439960516,0.0,22.9450334207508,277.048789030991,300.563039044593 
 01/18  12:00:00,5.,76.,7.2,240.,295.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,317.706652531169,35.6649642139763,-1.317406085994632E-002,-1.74178466763051,3.255333263507615E-002,-2.04859085204978,-7.80260932493797,1142.77469352238,20.0009361484605,0.0,22.0024168162483,0.0,20.9354442240447,0.0,22.0022241274531,0.0,21.2513003699457,0.0,22.9568235141363,154.87841560722,411.566505151892 
 01/18  13:00:00,4.4,79.,6.2,250.,8.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,84.9737381497912,41.1170723748762,4.043344284256470E-002,24.398885544505,6.277545824912445E-002,16.4183849759414,-86.1867636038712,1053.15016781651,20.2741538832187,0.0,22.001114043226,0.0,21.943049324048,0.0,22.0009473400165,0.0,21.9409112634992,0.0,22.4514909630175,952.045974010071,902.060456043704 
 01/18  14:00:00,3.3,79.,7.2,260.,7.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,77.9394004831657,20.42163313974,-0.138354835628438,-0.589443709650077,-0.136905624506037,3.41559990725375,3.99469836890075,926.92292225775,20.4555756292201,0.0,22.0003472534612,0.0,21.2728137587437,0.0,22.0004737364373,0.0,22.0008201315778,0.0,22.5350124632263,904.464137116069,787.18392735919 
 01/18  15:00:00,2.8,82.,5.7,260.,2.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,63.0033948342179,7.50194781905676,6.201171591607747E-003,-10.1361449718589,-3.303853191203381E-002,-4.42408407754985,39.1412465673821,863.93125346816,20.5142710064873,0.0,22.0003719527913,5.69339540272299,21.3708478076245,0.0,22.0003120224146,34.8587825979112,21.3007422337954,0.0,22.767613139084,867.054891249671,741.291507414723 
 01/18  16:00:00,2.2,82.,6.2,260.,3.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,22.9613731194146,3.10847696356921,0.250443857274261,15.5441381207647,0.159124907160819,11.0115575562323,-3.55281403950721,937.297241946221,20.5154135125066,0.0,21.9981833998212,0.0,21.9757630055521,0.0,21.9977324579612,0.0,21.9461154273455,0.0,22.6773677647217,1217.63325824769,1070.94792596444 
 01/18  17:00:00,1.7,85.,6.7,270.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,4.98945040486181,-3.29788817341811,12.4955475603033,0.71307756744784,11.2441336347262,1.41350752402244,-41.9996535531721,1010.44788755308,20.4797610476814,0.0,22.1377020431036,0.0,22.0064930062677,0.0,22.1267597692659,0.0,22.0070304916782,0.0,22.3871784869926,1727.10892058854,1573.49210741236 
 01/18  18:00:00,1.7,85.,5.7,280.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-9.13759689344039,1.43223192112082,4.262167957042463E-003,1.09577250612182,-1.938051983825472E-003,-19.1114219407854,1057.87803817266,20.381109937376,0.0,22.1536782558553,0.0,22.006676496426,0.0,22.139321644219,0.0,22.0069470562282,0.0,22.2553236197309,1695.4434420649,1557.04298248396 
 01/18  19:00:00,1.7,85.,3.6,280.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-29.8215785668554,-100.290020850579,-33.3717133724842,-91.7559220324904,-34.02838387989,8.18727963911152,781.252885523439,20.1271790488288,0.0,21.1092958855801,0.0,20.6298447584823,0.0,21.156689877601,0.0,20.6027823857923,0.0,22.3319796296429,0.0,0.0 
 01/18  20:00:00,1.7,85.,3.1,290.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-37.1094315107185,-132.61363400256,-34.100397325488,-126.940400368895,-34.0576585857826,-136.793016826107,308.866421246746,19.7427861933114,0.0,19.7276023802894,0.0,19.1890482160052,0.0,19.7981437072502,0.0,19.1624232631596,0.0,21.4766895255493,0.0,0.0 
 01/18  21:00:00,1.7,85.,2.6,290.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-54.7926526627291,-88.2700890101489,-23.0427985111078,-86.6725560949218,-22.8540238213323,-190.492810984218,133.327274829088,19.2980880933386,0.0,19.1551246270392,0.0,18.594565444298,0.0,19.2108448456499,0.0,18.5753224340851,0.0,20.5813073999964,0.0,0.0 
 01/18  22:00:00,1.7,85.,3.1,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-58.6524959889369,-74.4472272103157,-20.3578936032384,-73.677427733333,-20.1312172825072,-162.597554501245,83.4611207363311,18.8671100408582,0.0,18.6034135151726,0.0,17.9739757144237,0.0,18.6502126287915,0.0,17.9609757960946,0.0,19.8910008850604,0.0,0.0 
 01/18  23:00:00,1.7,85.,3.6,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-61.8794381608748,-60.4481681068913,-17.1117560091387,-59.7730869322877,-16.902451291298,-111.791341123141,71.5467222767966,18.4629194956824,0.0,18.28928984164,0.0,17.6190574062448,0.0,18.3304393329589,0.0,17.6107560785864,0.0,19.567370551857,0.0,0.0 
 01/18  24:00:00,1.7,85.,6.2,360.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.7257364393655,-20.8091300802951,-6.02302350145337,-20.4786245683294,-5.9379131445287,-32.4648910170161,95.4594387138386,18.0913565349492,0.0,18.0132051269522,0.0,17.3295579253469,0.0,18.0510820265916,0.0,17.325485629911,0.0,19.2781195499155,0.0,0.0 
 01/19  01:00:00,2.2,82.,4.6,10.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.4225662870454,-8.854680741423,-2.85364697127052,-9.03852165386255,-2.80691161726536,-15.4761685707358,164.170147186843,17.7649843719456,0.0,17.8993206570395,0.0,17.1942069445412,0.0,17.9327684695155,0.0,17.1923330387861,0.0,19.1584513819712,0.0,0.0 
 01/19  02:00:00,2.2,82.,5.7,20.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.8638278623216,-9.83839373413888,-2.80931654196201,-9.80123725886261,-2.76550347982484,-16.764621967025,274.952029704167,17.498885855278,0.0,17.791071771749,0.0,17.0751634044404,0.0,17.8219210791627,0.0,17.0751460590945,0.0,19.0438945568197,0.0,0.0 
 01/19  03:00:00,2.2,82.,4.1,360.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.7865104512378,-4.70657448873128,-1.40436178800902,-4.75748660978374,-1.37675376810728,-8.34326841911484,347.002535390813,17.2768153073117,0.0,17.739347576976,0.0,17.0157258647867,0.0,17.7681797135067,0.0,17.0168767587358,0.0,18.9869508383768,0.0,0.0 
 01/19  04:00:00,1.7,82.,5.2,20.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.8003124734144,-7.180669771976,-1.91051879659363,-7.01551235801738,-1.87797840421653,-10.2341443470174,426.990655565782,17.0867692992442,0.0,17.6604539209148,0.0,16.9348874610747,0.0,17.6889517729026,0.0,16.9374145237271,0.0,18.9171173519561,0.0,0.0 
 01/19  05:00:00,1.1,82.,4.1,360.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.2547107462814,-5.1854864866803,-1.32025357203348,-5.05447465746627,-1.29133732899938,-6.39307114687092,484.421289273167,16.9133262807031,0.0,17.6034916276722,0.0,16.8790345261939,0.0,17.6318807462235,0.0,16.8827841767154,0.0,18.8734996284767,0.0,0.0 
 01/19  06:00:00,1.7,79.,5.2,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.4365078067233,-3.6263626550415,-1.00869439699362,-3.69866705274758,-0.994820110621498,-7.62767232610759,544.505753828473,16.7595193034235,0.0,17.5637014431983,0.0,16.8364109123516,0.0,17.5901660768479,0.0,16.8407462113549,0.0,18.8215198255406,0.0,0.0 
 01/19  07:00:00,1.1,82.,4.6,10.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.4900002105007,-3.76940368975834,-0.889159545941243,-3.69889153378098,-0.870197933810234,-5.10707645559239,597.477770748184,16.62650981439,0.0,17.522344049841,0.0,16.7988380700181,0.0,17.5484512659048,0.0,16.8039739244087,0.0,18.7867184745041,0.0,0.0 
 01/19  08:00:00,1.1,70.,5.2,350.,1.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,5.33634330722137,68.7657664355452,403.919099999373,121.38310658511,390.587636907708,121.253312030414,371.537874822148,2413.19998908089,17.2262317435763,3569.30972322482,21.625124807248,1802.20042324364,21.8478409373817,3460.64504398491,21.6278407944322,1807.19155545354,21.8548318707291,4142.91117666492,21.1229296054617,4241.40789882068,4110.40949208291 
 01/19  09:00:00,1.1,67.,6.7,10.,1.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,38.4127942801113,85.6972526614111,125.633197851834,32.922883642103,121.509462435647,32.7762748101207,261.521131228393,2407.11139284859,17.9096472525756,334.106918319708,22.0087240002968,6.45414054544369,21.9939155127128,231.067674229735,22.0099247745146,35.8364923491455,21.994174496429,0.0,22.2991968250008,1033.82505580032,876.299931208506 
 01/19  10:00:00,1.1,73.,4.6,10.,1.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,64.5205858030415,47.3652113390427,0.665914878043752,-3.611155970445792E-002,5.73470946588822,-3.468096066696323E-002,175.57980158622,2272.84223436585,18.4715411201419,0.0,21.9994720081508,0.0,21.9996330966352,0.0,22.0535054878337,0.0,21.9998961101297,0.0,23.4173706779274,97.2221249629659,0.0 
 01/19  11:00:00,0.6,76.,5.2,350.,1.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,91.8593997656025,78.527567848353,10.7950977847577,6.64271846985729,30.6007299755586,6.924261371317544E-002,163.671179279214,2226.46913160263,18.9583929970772,0.0,22.1068436875907,0.0,22.2580480851928,0.0,22.3357969401862,0.0,21.99999746517,0.0,23.9308494889128,0.0,0.0 
 01/19  12:00:00,0.6,73.,6.2,360.,1.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,125.753009848789,43.7141134376303,5.91377692081613,2.83474994869898,10.1019125238956,0.520495806448647,1.83602527936168,2036.23113068086,19.4608312747284,0.0,22.1826430925866,0.0,22.3927363456027,0.0,22.4850766652217,0.0,22.020669902747,0.0,24.0015176792858,0.0,0.0 
 01/19  13:00:00,0.6,73.,6.2,330.,1.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,126.817952698893,23.0010820741933,-17.3560840086768,-9.01019458093737,-25.6594266406509,-0.496937189364724,-38.954896609647,1709.00123508595,19.7476388260901,0.0,21.9857328532858,0.0,22.0480450056859,0.0,22.2434709915476,0.0,22.002733476747,0.0,23.7744961924347,110.768911285772,0.0 
 01/19  14:00:00,0.0,69.,5.2,330.,0.0,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,141.237228891721,22.2095822297146,22.7025310847351,2.98252179629481,15.7654668766708,0.72124415804437,29.5584883954651,1555.50961378735,19.9869242531171,0.0,22.2388752164811,0.0,22.1764263023101,0.0,22.4242564800953,0.0,22.0337642503636,0.0,23.9794867398534,0.0,0.0 
 01/19  15:00:00,-0.6,69.,5.2,320.,1.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,97.7515455231758,26.0339084548208,16.9351772830663,1.14557927521085,12.7730799796445,1.59435928784507,3.38603024903389,1737.74391784146,20.2676864567388,0.0,22.4278234846393,0.0,22.22574389649,0.0,22.5707949116795,0.0,22.1023737812676,0.0,24.0029709609514,0.0,0.0 
 01/19  16:00:00,-0.6,67.,7.2,340.,0.0,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,69.1152337501286,13.4982728907415,-9.00668616325798,-4.19906399519428,-14.4448559968857,-1.78693856973253,0.387154240726922,1592.05558729325,20.4133276303566,0.0,22.3273717013195,0.0,22.0450821872872,0.0,22.4051750871343,0.0,22.0254964864733,0.0,24.0056561023491,0.0,0.0 
 01/19  17:00:00,-1.1,72.,5.7,350.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,29.187324279065,5.38035249239804,-39.0923657867762,-3.18687688930479,-48.728416885654,-1.52585103873654,-0.491376452463217,1399.37140275796,20.406032174211,0.0,22.0063265307386,0.0,22.0035772283261,0.0,22.0248996333356,0.0,22.0018092904239,0.0,24.0027680468561,27.7844572212659,6.43761552946898 
 01/19  18:00:00,-1.1,69.,5.2,340.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-7.20432978304502,1.82380793706313,-6.482075076272406E-002,-0.266074035284084,-2.427275016195170E-002,0.600754687269101,1354.41518293828,20.328402935684,0.0,22.0266266345715,0.0,22.0007915184108,0.0,22.0218558870743,0.0,22.0007661488262,0.0,24.006930176567,386.418521043549,315.595028814524 
 01/19  19:00:00,-1.1,69.,4.1,330.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-21.1351890804488,-64.2271054869439,-12.4551579680941,-58.9931698947563,-12.0682358314811,-80.8980857387039,1259.77720152172,20.1812094145121,0.0,21.4050880960595,0.0,21.5288428436521,0.0,21.4455616637244,0.0,21.5427831219217,0.0,23.5310291661401,0.0,0.0 
 01/19  20:00:00,-1.1,69.,5.2,360.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-43.1138426291906,-117.404617792011,-28.6035546468945,-111.801698774338,-28.3582637140243,-202.761794746325,830.429638348417,19.8378941307054,20.0357168867937,20.3695169708249,5.53249304891744,20.503292942696,13.5794616803191,20.4229903106141,4.51729552843869,20.5244252442532,0.0,22.3976408542251,0.0,0.0 
 01/19  21:00:00,-1.7,75.,3.6,330.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-37.4198799455139,-86.3839764500236,-20.5105548908649,-83.276345497922,-20.3814359935173,-124.938887510756,533.764383710413,19.4109354012603,79.2597817458653,19.4588224864036,49.6114131938853,19.6427990107399,69.4936011466258,19.5201515265272,48.4793238690191,19.669270790944,0.0,21.5035854804306,0.0,0.0 
 01/19  22:00:00,-1.7,72.,4.1,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-57.8926024079676,-82.6320334190394,-22.6849459810072,-81.5427815145747,-22.6603612401866,-186.788880165416,410.11764498916,18.9848960728851,94.6940742531095,18.9496651468216,73.0898221555271,19.0363476084946,86.1748623403767,18.9957215230755,72.7859454336488,19.0626452715466,0.0,20.6826564576108,0.0,0.0 
 01/19  23:00:00,-1.7,72.,4.1,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.363530945493,-28.8164123085456,-11.0999458388064,-28.4691831772304,-11.0863120352619,-89.3276998886416,358.294439986095,18.548329160506,85.8387313579683,18.5941025253848,77.201383865726,18.5672366308788,78.2308815892535,18.6348574537099,76.9776685792009,18.5941111900406,0.0,20.0595469245151,0.0,0.0 
 01/19  24:00:00,-2.2,75.,3.1,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-59.8114279715433,-43.758132302399,-14.7576135019459,-43.1217720310985,-14.7636324057729,-89.5608430683577,420.15414806596,18.165986182803,74.2673857254479,18.3577548515742,75.9870200816667,18.245937965297,67.4277747009999,18.3952390376395,75.7346420651451,18.2726894238565,0.0,19.8426866851702,0.0,0.0 
 01/20  01:00:00,-3.3,81.,3.6,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.8410908483429,-21.8311478868397,-7.66081620913044,-21.2143045951228,-7.64782610032327,-27.5065375637897,459.48764885377,17.8090075195357,60.1005738991826,18.0891602608809,71.1660035085395,17.905444895352,53.776175627683,18.1263202737616,70.6980867807761,17.9326579689346,0.0,19.597440068273,0.0,0.0 
 01/20  02:00:00,-2.2,75.,4.6,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.2049751168717,-14.5072256896688,-5.25664994517212,-13.0420478418055,-5.28632598265467,-26.2040021868412,508.592980879052,17.4791428841107,42.2560819399528,17.9194323341291,63.0500635192377,17.6648566213484,35.7505379966055,17.9633595416251,62.424016781106,17.6909383313079,0.0,19.4198434344337,0.0,0.0 
 01/20  03:00:00,-2.8,78.,5.2,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.7669450782053,-13.8531757021086,-4.89002463807921,-14.4552387764427,-4.89620206219201,-22.6352903295732,593.898292181177,17.1935180022635,35.17048805472,17.7673110910367,62.6108919904023,17.4577657620668,30.1808382001168,17.8001993116976,61.9998443189427,17.4835674899636,0.0,19.2653458962468,0.0,0.0 
 01/20  04:00:00,-2.8,78.,4.1,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.6004237371727,-8.91269673536546,-3.3870644206204,-8.85019443141811,-3.4029235198299,-14.1188290754871,651.334653410046,16.9525514062849,16.3891590209414,17.6694732072723,51.0527360633334,17.314394542485,12.2667552633081,17.7003382349878,50.1167395333796,17.3395125422509,0.0,19.169008533014,0.0,0.0 
 01/20  05:00:00,-2.8,78.,3.6,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.1933749062221,-7.40304049940295,-2.94107945931329,-7.20620614212961,-2.96490599507356,-11.6699610350068,711.407281885768,16.7376240396578,0.0,17.5883116157546,39.4390076130417,17.1900796335196,0.0,17.619131406687,38.2119347363391,17.2141801389547,0.0,19.0894821928755,0.0,0.0 
 01/20  06:00:00,-2.8,78.,3.1,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.8534585293599,-6.28443535498402,-2.54045823761359,-6.16297824358546,-2.56642772966892,-9.99874947662732,767.21265004899,16.547724735556,0.0,17.519429546291,28.7140479476332,17.0827373548942,0.0,17.5496969319211,27.2359966074762,17.1057319892465,0.0,19.0213600677752,0.0,0.0 
 01/20  07:00:00,-2.8,78.,2.6,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.0244840299135,-12.9006877178887,-6.94654842703716,-12.5083952175254,-7.10402626443689,-19.2129446082326,819.474460477488,16.3773786602384,0.0,17.3780760648669,0.0,16.7894471331165,0.0,17.4088198716422,0.0,16.8057752872063,0.0,18.8905029263513,0.0,0.0 
 01/20  08:00:00,-2.8,78.,2.6,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,7.8640408644198,64.2488955161715,417.124374489358,121.399765957275,403.051488377131,120.997299398585,365.961258982619,2588.60015564617,16.9270646718144,3723.03309167804,21.5901667460235,1813.44532281963,21.8463229843152,3599.94130745638,21.5945408735147,1844.63072021643,21.8518657534593,4133.14601558848,21.192770116949,4390.09584684156,4245.03176838299 
 01/20  09:00:00,-2.8,78.,2.1,330.,0.0,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,33.4236408913683,80.0935620520968,112.091910901848,27.1584974199121,108.223414350091,26.9828461237648,247.765242182934,2613.16159305415,17.6013127280772,413.530394278203,22.0046982431224,19.2502932914492,21.9955220466751,300.241635756389,22.0049792538996,54.8436266158708,21.9956376592573,0.0,22.3847694643314,1126.76315351197,965.292905678987 
 01/20  10:00:00,-2.2,75.,2.1,320.,0.0,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,70.4879922782858,72.7640921899403,9.27032315615426,0.979929815791616,10.3300955919555,0.953310264134963,229.320969334692,2468.67554635859,18.1486045307943,0.0,22.0083041243192,0.0,22.0000296018868,0.0,22.0107190072159,0.0,22.0003101198966,0.0,23.4850808783519,221.13288076873,15.2927119310857 
 01/20  11:00:00,-1.7,72.,3.1,260.,1.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,94.7477657102386,81.8040083001439,3.26883453165135,5.37788659682213,24.4398443632277,4.967051589444670E-002,153.717833170512,2440.58818367366,18.6666868214005,0.0,22.0373351362534,0.0,22.2107470049033,0.0,22.2492194340475,0.0,22.0001194579007,0.0,23.9659410083277,0.0,0.0 
 01/20  12:00:00,-1.7,72.,3.6,280.,1.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,115.388130775782,44.1714142606184,2.40617760568869,1.34508853502747,8.01683546157566,-1.824285616807428E-004,0.995706581037193,2211.08551809877,19.1817991257332,0.0,22.0666352809308,0.0,22.2809666980695,0.0,22.368831048577,0.0,22.0001411247518,0.0,24.0028112840677,0.0,0.0 
 01/20  13:00:00,-1.1,72.,2.6,30.,1.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,122.797384620275,24.6100498222097,-6.44665696213555,-6.37545599632767,-20.3243082800178,1.873292671618254E-003,-28.2436137706715,1846.14117107652,19.4795328514837,0.0,21.9980255841061,0.0,22.0347543198348,0.0,22.1774252156964,0.0,22.0003045380914,0.0,23.8379470785932,147.53596008466,0.0 
 01/20  14:00:00,0.0,67.,1.5,130.,664.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,683.494230976093,46.5089240017804,144.91521027209,5.52035193398444,18.9456540210189,0.891713480976997,19.0661684086554,1968.41273744601,19.8917313898276,0.0,23.5230386041742,0.0,22.3098287292958,0.0,22.4172601949557,0.0,22.0378554224459,0.0,24.0006059093046,0.0,0.0 
 01/20  15:00:00,1.1,62.,2.1,250.,710.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,712.154060080962,85.2486871643115,88.1165640582676,4.11055236780504,26.9625047868419,6.48711644259651,8.36436442542016,2310.43283654323,20.6314923121021,0.0,23.9771249531346,0.0,22.3870975306981,0.0,22.6186583339677,0.0,22.2843438768182,0.0,24.0039916598711,0.0,0.0 
 01/20  16:00:00,1.7,59.,2.1,180.,532.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,556.508173779307,26.0550585001082,0.363890347421565,-35.0749803645703,-51.9604283238036,-28.7197292239123,-95.1749137339182,1057.22139297306,20.8280699377914,0.0,23.9340742372536,0.0,21.3125757172439,0.0,21.9971584887225,0.0,21.3988039108799,0.0,23.4148281029403,0.0,858.915389569862 
 01/20  17:00:00,-0.6,72.,3.1,260.,86.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,120.64376948518,26.9927194149444,4.31642040010486,3.25221032346492,-25.0163414601001,3.57318825888806,45.0436923332057,1125.77508402871,20.9740160564807,0.0,24.0001810794263,0.0,21.9194056264476,0.0,22.0256396857288,0.0,21.9405730698481,0.0,23.9909032490321,0.0,14.7708847786967 
 01/20  18:00:00,-2.2,78.,2.1,240.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,11.0963452779997,-70.7984848586222,6.6037301071084,-1.19150305580754,5.59690814624323,29.834632678278,1230.85616731096,21.0519002703272,0.0,23.2755777527491,0.0,21.9950714898236,0.0,22.0026427695574,0.0,21.9952174446341,0.0,24.004818758357,0.0,132.834212958343 
 01/20  19:00:00,-2.2,82.,2.1,230.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-22.5282920372567,-83.1644825175935,-7.40339992456509,-46.2890788797456,-4.77730362398962,-45.870047760066,993.075908142739,20.8373312436046,0.0,22.3790456969855,0.0,21.7227789751304,0.0,21.5406463650417,0.0,21.8284785864487,0.0,23.7373138261948,0.0,0.0 
 01/20  20:00:00,-2.2,85.,2.1,190.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-47.0348677155873,-140.934492771494,-25.3346878598008,-100.881744799013,-24.777364899381,-176.535040248994,687.534935692956,20.4584268697044,4.54437928000709,21.1662986761238,35.804443331825,20.7847590444128,60.4434635829493,20.6074684345333,25.9483667197485,20.8880370929021,0.0,22.7196052634177,0.0,0.0 
 01/20  21:00:00,-1.1,85.,2.6,180.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-47.0711134126641,-103.707358881602,-19.822359889418,-79.7594115949198,-20.1429664888966,-129.395465645728,440.369974292426,19.9470287122317,72.3611409160453,20.0766078317672,74.4150447303821,19.9640174284958,107.62554077771,19.7508571133783,67.2822227181146,20.0543025861361,0.0,21.8134492769937,0.0,0.0 
 01/20  22:00:00,-1.1,85.,3.6,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-68.8237667594745,-108.25723740037,-23.6235375665881,-84.760108570388,-24.0577868837195,-193.440649880763,331.229250014888,19.444770192646,102.663053600784,19.374699409699,95.3491760903858,19.3134650317717,121.373020122525,19.1831386590694,90.3200952855088,19.3908844604476,0.0,20.959660943323,0.0,0.0 
 01/20  23:00:00,-1.1,85.,4.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-45.4090293234739,-37.3591708991005,-11.7787113567266,-30.2426236527521,-12.1229226303627,-96.7699547178208,285.046993404669,18.9389738436306,98.351490467338,18.9097360536604,95.1597405521321,18.814381339396,107.876872734822,18.7987886944147,91.6687074065889,18.8774257054538,0.0,20.2894745002222,0.0,0.0 
 01/20  24:00:00,-1.1,85.,5.7,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-69.02594240691,-60.1036580697682,-16.5487289477831,-49.7287670145058,-16.8870914524914,-115.835080866421,346.147365312218,18.504023423379,94.7432165588357,18.5710814361178,95.6952852510525,18.4404430884522,99.0001322628889,18.5067083556159,92.846914963033,18.4976771147698,0.0,19.942528543126,0.0,0.0 
 01/21  01:00:00,-1.1,89.,3.1,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.8297598106003,-1.55043662277526,-2.16403248818709,0.816447387763569,-2.40881798510996,2.4776371323713,419.589126981381,18.1178708378216,56.9755566198694,18.4718009957571,66.9274966087804,18.3029001627513,58.4159385651626,18.4427618782245,64.1802921189355,18.3499616528885,0.0,19.8494024041165,0.0,0.0 
 01/21  02:00:00,-1.1,89.,3.6,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.8905119802388,-10.7760789333326,-4.12482340237304,-9.06232371089404,-4.21792479180666,-12.3924210485625,552.647150682993,17.8199359717051,43.746616412921,18.3533590121531,61.3215522942587,18.1280016574662,43.7727167752987,18.3403938255061,58.807956896314,18.1710890743734,0.0,19.7647648683236,0.0,0.0 
 01/21  03:00:00,-0.6,89.,4.6,140.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.8883239224917,-10.3632760669519,-3.49952430291222,-9.093188955761,-3.58552037857852,-16.0830496621603,631.079276139284,17.5753930941939,26.7363532424806,18.2393830814714,50.1548091041984,17.9795416932269,26.0406164351671,18.2376090154143,47.6504262760029,18.0189603292386,0.0,19.6548507937154,0.0,0.0 
 01/21  04:00:00,-0.6,89.,4.6,140.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.0344761969674,-8.64384878040266,-2.97413616133625,-7.62534474828447,-3.05478889409454,-13.8643771887793,685.011968673693,17.3612813036155,9.41765168878692,18.1442519327702,38.3706792759947,17.853296678066,8.27839398488413,18.1513538757566,35.8295580069225,17.8892757802751,0.0,19.5600339060947,0.0,0.0 
 01/21  05:00:00,-0.6,92.,5.2,130.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.4334429790612,-8.30790857405461,-2.86673422352862,-7.49880176310801,-2.93359987019548,-13.1919350598556,733.551688832315,17.1748972260751,0.0,18.0527537322235,29.2111394245162,17.7315377507121,0.0,18.0664685691334,26.6608713069052,17.7646626904871,0.0,19.4697518593633,0.0,0.0 
 01/21  06:00:00,-0.6,92.,5.2,140.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.643881893862,-6.93012091070385,-2.44077715393462,-6.06280633980841,-2.49704901418009,-10.9307908087085,766.628973314575,17.0182619363992,0.0,17.9763719413712,21.0110386644881,17.6278019358859,0.0,17.9977848171794,18.4362030361958,17.6585240560839,0.0,19.3948874514717,0.0,0.0 
 01/21  07:00:00,-0.6,85.,7.2,140.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.3150880648298,-9.31070580107825,-3.10816368229032,-9.06075458685819,-3.21487141268248,-14.0301480694785,801.208228906633,16.8756198860079,0.0,17.8735789852922,18.822886921085,17.4954921799737,0.0,17.8949650992803,16.6618304871804,17.5216596159226,0.0,19.2986312944886,0.0,0.0 
 01/21  08:00:00,0.6,82.,5.7,140.,15.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,8.57818885258387,60.060401112111,369.126984557537,104.208514629747,357.258204732426,103.588387099421,374.428895494407,2423.00668600171,17.4019083121241,3417.49909958878,21.7063474057166,1940.58097324333,21.8908419867312,3308.21069420425,21.709223138991,2026.22220977614,21.8931629649183,4357.78485828597,21.6641749023555,3858.06596583068,3734.2620569346 
 01/21  09:00:00,2.2,79.,5.7,150.,190.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,66.5323710994394,84.2689218347725,200.350697820882,53.3143258836453,194.037184151567,52.9815589552086,221.672863846876,2320.49257161595,17.9641843052369,1794.56432128227,21.9774604570229,269.229914243147,21.986807146054,1716.39683661188,21.9771837071971,731.503629561457,21.9867880898021,1639.10012248678,21.9878235680048,2510.27250335815,2407.95196754231 
 01/21  10:00:00,5.,70.,6.2,160.,155.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,134.178133550522,45.3573438299015,-7.40072870038669,-4.113935697771005E-002,-7.24867234475419,-3.767493724959151E-002,-3.01321569487372,2081.78045604409,18.5083466328173,1239.69274480717,21.9963030343736,0.0,21.9986115019628,1169.62260671864,21.9960751947266,527.581264762965,21.9985493924545,1358.82522690908,21.9984889738445,1957.57128876543,1863.28148954442 
 01/21  11:00:00,6.7,65.,6.7,170.,402.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,316.477759672855,47.3627650888897,1.98407706154641,2.596838107618724E-002,1.50396233995166,2.720774999573512E-002,0.213038771216285,1784.31345168979,19.0180353125229,626.13752315338,22.0141055772388,0.0,22.0006008697223,842.870104068216,22.0137253679846,348.639627568554,22.0004404987972,1122.97051925137,22.0005332131884,1346.13864311536,1538.56275655274 
 01/21  12:00:00,8.3,63.,5.7,180.,392.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,389.987416046344,48.6451661335934,0.8783835993611,5.045468475722438E-003,0.410610442490586,-1.563769556998246E-004,4.198093419289184E-002,1470.69077189398,19.5461838899861,127.337829264756,22.013508146294,0.0,22.0004158935748,592.506198993885,22.0127392441912,217.719434673528,22.000266615079,930.614445154232,22.0002922162385,847.350476310803,1288.16516169527 
 01/21  13:00:00,9.4,64.,5.2,180.,320.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,389.881096358074,46.7796062436305,0.61289619575339,-2.222863738875192E-003,0.316264498105145,-3.333272843003134E-003,7.175665765189521E-003,1164.56973645213,20.0570316454186,0.0,22.006854397554,0.0,22.0001185446485,479.197418272822,22.0124291301367,155.687715279765,21.9999477569139,795.382910450206,22.0000735922209,591.8788759913,1175.02272587339 
 01/21  14:00:00,10.6,64.,7.2,190.,162.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,302.086370118111,30.2234677883041,-68.7389784396259,-24.6142575899674,-97.0641920096343,-36.0246229683499,-153.999214600252,516.372065391639,20.3216215567538,0.0,21.3164951041884,0.0,20.9717363064478,0.0,20.9630638196789,0.0,20.496163753768,0.0,21.0187655021173,0.0,0.0 
 01/21  15:00:00,12.2,59.,6.7,180.,34.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,93.0549393190607,2.12533288991766,-78.4323738537225,-25.6796016586799,-111.657166583105,-29.0664208391946,-149.623643811002,162.690521281613,20.3111120710979,0.0,20.7461764273243,0.0,20.2567694057347,0.0,20.1909909706079,0.0,19.7968044519055,0.0,20.4706445051468,0.0,0.0 
 01/21  16:00:00,11.1,69.,7.7,200.,53.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,107.789186977225,-8.94522096754814,-30.2182916220024,-13.689310813553,-21.5094988398818,-8.45309053882387,-26.879694946656,18.9005065836482,20.1846527156804,0.0,20.3719248139424,0.0,19.6557309253936,0.0,19.8139218439522,0.0,19.4072388679585,0.0,20.1499188247323,0.0,0.0 
 01/21  17:00:00,11.7,69.,7.7,220.,17.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,53.1733379859832,-23.3073791297518,-54.1260311749278,-19.6661180434263,-45.4372416869097,-12.8030057401656,-48.8061754731917,0.0,20.0183340125113,0.0,20.0261611289517,0.0,19.182227314031,0.0,19.543402771585,0.0,19.0994199505352,0.0,20.015251022172,0.0,0.0 
 01/21  18:00:00,6.1,80.,10.8,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.0488271199481,-80.8680365697496,-19.3364114984473,-57.8652138269646,-17.2304647523381,-46.8273240213137,0.0,19.7001725839687,0.0,19.3298395501894,0.0,18.5538943969357,0.0,19.0363834779458,0.0,18.5027674763215,0.0,19.7755316454933,0.0,0.0 
 01/21  19:00:00,2.8,82.,12.9,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-60.4017332147324,-92.9836685922936,-21.3031279072269,-68.5352565254418,-20.4029980387449,-59.0556788468136,0.0,19.2725534069199,0.0,18.7626156695329,0.0,18.0341291908736,0.0,18.5971292812105,0.0,18.0014520776521,0.0,19.541043899683,0.0,0.0 
 01/21  20:00:00,2.2,85.,11.8,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.163770684771,-26.2306970543777,-6.97168018723141,-20.1366439418612,-6.73313946330319,-16.4042230300397,0.0,18.8272887447087,0.0,18.3893312571812,0.0,17.6891887955623,0.0,18.3060899328903,0.0,17.6699784400606,0.0,19.3897248157029,0.0,0.0 
 01/21  21:00:00,2.2,85.,10.8,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.0221164170865,-18.7444267507957,-4.90349438114443,-14.4672744947411,-4.73949695102186,-13.0869836443324,0.0,18.4321279334226,0.0,18.1730691969965,0.0,17.4702343446875,0.0,18.1346934069979,0.0,17.4583100086535,0.0,19.2985123291662,0.0,0.0 
 01/21  22:00:00,2.2,89.,11.3,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.4408220005218,-14.5202373461642,-3.76082026580085,-11.8353929376509,-3.64866061692761,-14.2340019922282,32.8219744705393,18.079406523572,0.0,18.006413647821,0.0,17.3054427919853,0.0,17.9963382970207,0.0,17.2985426872928,0.0,19.2017974266089,0.0,0.0 
 01/21  23:00:00,2.2,82.,7.7,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.6634455504283,-3.80328867320105,-1.16150296822215,-2.42687261473061,-1.0985452660804,1.41202286866326,155.80153440043,17.7744257728262,0.0,17.9487661279655,0.0,17.245005727603,0.0,17.9546793774613,0.0,17.2410441535353,0.0,19.1955134295257,0.0,0.0 
