Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 01/21  24:00:00,1.7,89.,6.7,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.3027782228136,-5.4810880285832,-1.47222314797853,-4.3897587588676,-1.41902323543889,-4.09797700030542,290.380230914441,17.5239913190169,0.0,17.8881925949552,0.0,17.1823429581825,0.0,17.904816089794,0.0,17.1806461067058,0.0,19.167384503193,0.0,0.0 
 01/22  01:00:00,1.7,89.,7.7,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.9131280017948,-6.46798168969056,-1.67998758695082,-5.71346901007162,-1.63989585575139,-8.07619742453777,389.126532612483,17.3103577021102,0.0,17.816801893607,0.0,17.1109266416274,0.0,17.8399964414975,0.0,17.1109340931578,0.0,19.1120148697484,0.0,0.0 
 01/22  02:00:00,1.7,85.,5.7,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.5408193314329,-1.53403743658361,-0.421083598129586,-1.22690312192395,-0.399380413491725,-2.49314460126988,461.93811131475,17.1224858360038,0.0,17.7998878517208,0.0,17.0930454186616,0.0,17.8260917893319,0.0,17.0939744370558,0.0,19.0949402667079,0.0,0.0 
 01/22  03:00:00,1.1,89.,6.2,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.6378921761941,-4.58843171467079,-1.16979666645303,-4.29853220456531,-1.14288408174834,-4.96683392911587,545.338529655426,16.966106131171,0.0,17.7494073693945,0.0,17.0434789780693,0.0,17.7774823486505,0.0,17.0455479897012,0.0,19.0609968475373,0.0,0.0 
 01/22  04:00:00,0.6,85.,5.2,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.9687320307891,5.34162059193772,6.85846982127639,5.26133598043763,7.1220090096915,11.5611636635115,641.843858308542,16.8327538575014,0.0,17.8285222123175,25.5569100883994,17.3380343976375,0.0,17.8563445985492,25.1475667518511,17.350049610534,0.0,19.1488476783185,0.0,0.0 
 01/22  05:00:00,0.6,85.,5.2,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-9.21180133605854,1.29439468820337,0.940882614857555,1.2946575815065,0.998952029508877,3.65734230387936,758.055937649868,16.7347174486789,0.0,17.8427242105562,14.4171043714689,17.3778264808266,0.0,17.8709454808681,13.3596982481374,17.392299684212,0.0,19.173776041179,0.0,0.0 
 01/22  06:00:00,0.6,82.,5.2,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-7.99186331827409,-1.2048954843116,-0.236423419787743,-1.11851388712475,-0.224264270923373,-1.06584213442252,817.634082705144,16.6498602759507,0.0,17.829531354599,5.63304644163463,17.3678480375071,0.0,17.8583570038857,4.21775602997354,17.3828339404714,0.0,19.1665260602136,0.0,0.0 
 01/22  07:00:00,1.1,76.,7.2,330.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-6.85245083398716,-11.6454601801079,-6.05831729311091,-11.1982092112479,-6.20833627221188,-18.3324528293919,854.744717210187,16.5772655033456,0.0,17.7023308052404,0.0,17.1128847451074,0.0,17.7326308830947,0.0,17.1215493316841,0.0,19.0421283457055,0.0,0.0 
 01/22  08:00:00,0.6,70.,8.2,320.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,4.14651610323312,69.6024402843241,389.562216710375,114.445697084073,376.409604527817,114.21588492043,386.072107835131,2512.66272558533,17.1833377433921,3524.77331183942,21.6677785589005,1725.03786611576,21.8755962366435,3413.83141276298,21.6710670206716,1722.90891868822,21.8836039952615,4357.87170842496,21.4467446789209,3986.63475225876,3860.506942334 
 01/22  09:00:00,0.6,70.,5.2,310.,19.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,26.4139154916962,92.5558878655682,213.100521987618,58.7913041061724,206.0559314223,58.5904727357524,261.512207020817,2410.66967352337,17.7710555241917,1993.70845064583,21.9723942624304,753.987395291973,21.9847480084739,1884.20865504108,21.9734281747997,807.31508597038,21.9852547511545,1871.18409881471,21.9854476970877,2456.57725787926,2331.59675082409 
 01/22  10:00:00,0.6,70.,5.2,330.,52.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,95.3928353406735,44.4987574357495,-8.13991876624721,-4.113219970156943E-002,-8.01311387133811,-3.602750396145861E-002,-4.87009911989036,2200.85704194967,18.3065620198227,1557.33908710872,21.9926622028703,392.678129327538,21.9983023013838,1418.57200047218,21.9923072892819,628.568196870314,21.9983014533212,1464.70926404635,21.997737725203,1952.92582826635,1800.78513080687 
 01/22  11:00:00,1.1,64.,3.6,310.,473.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,347.370723918533,43.3507061485414,2.04799660925025,3.430377504639150E-002,1.60723023878577,4.397221088625790E-002,0.309388911822412,1935.17324831264,18.7652074601919,815.437253868766,22.0140253371384,0.0,22.0008477710236,1055.24816641135,22.0137722907408,444.381079787853,22.0011276026873,1150.21466281444,22.0009318333513,1535.27472200491,1750.79607872341 
 01/22  12:00:00,1.7,62.,4.1,320.,527.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,455.035264099735,46.1127569583563,0.995292045719906,3.016143844218770E-003,0.152008538871996,-4.390433735079330E-004,5.301161102587915E-002,1645.23012658665,19.2540947505164,316.354073537176,22.0141464712495,0.0,22.0008228585706,950.779475217597,22.0125763362127,383.455851291656,22.0009267902816,1018.03260304801,22.0007708360724,1035.97754188637,1645.96906225767 
 01/22  13:00:00,2.2,59.,4.1,270.,771.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,666.471393075147,46.0205841265086,1.02142121484723,3.156655236174012E-003,8.236415774508554E-002,3.798642734716549E-003,3.897995207092175E-002,1351.44992965449,19.7436183565263,0.0,22.0086942681788,0.0,22.0007863947158,927.577266560836,22.0122774627478,367.746750967021,22.0009221308539,893.383574363652,22.0007722594498,429.277880923897,1622.51925836134 
 01/22  14:00:00,2.8,52.,4.1,310.,775.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,746.486830379254,30.4489061184458,14.2347120558425,-30.3348215722727,-142.930658672784,-48.448366530063,-162.170563235896,638.64014955055,20.0216085943299,0.0,22.1489390125236,0.0,20.7797716146369,0.0,20.5225593039127,0.0,20.0541755267364,0.0,20.9995517165408,0.0,0.0 
 01/22  15:00:00,2.8,48.,4.1,280.,688.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,699.202007833172,16.0760968428936,64.1467368977029,-30.4809590004716,-122.995675464554,-32.3185448585299,-151.77085123814,319.778286465196,20.1337188055479,0.0,22.7337877945233,0.0,19.9648700388711,0.0,19.7583912715033,0.0,19.4003871988459,0.0,20.4695990161452,0.0,0.0 
 01/22  16:00:00,3.3,44.,3.1,270.,511.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,542.870516996942,2.09159658833695,10.7991661406677,-14.4415834706416,-31.0022714598432,1.82873570045656,-14.2358287544727,141.192999719807,20.1347877408538,0.0,22.9084471785605,0.0,19.3417460500482,0.0,19.343461569533,0.0,19.4239761173269,0.0,20.2267547522602,0.0,0.0 
 01/22  17:00:00,0.6,56.,2.6,310.,114.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,150.381598341512,-10.0392424470868,-71.9720361362113,9.62918959212537,7.31556451529629,16.1129232064965,51.1654309365455,216.931504582597,20.0086646093546,0.0,22.2287658121463,101.993516831487,19.6884097531126,150.261904541527,19.3716405075813,65.0698450534564,20.0658335933426,23.8324144007621,20.5136608831393,0.0,0.0 
 01/22  18:00:00,-2.2,66.,2.6,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.0467949680537,-137.403312798037,-7.03613380499857,-27.4693159683857,-8.333807598189,8.54204548825123,220.588780017823,19.6962103144809,0.0,20.9684549582582,102.2725894338,19.3537236814167,144.272226751539,19.0915527311048,76.4968952971182,19.6271975633538,1.85133251363359,20.5226918664869,0.0,0.0 
 01/22  19:00:00,-3.3,72.,2.6,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-49.843740572294,-123.637292216756,-12.8191147798692,-36.0719793183716,-14.51436954349,-22.7150127493588,252.903270500401,19.3109917605498,0.0,20.1432042384985,105.529533857744,18.9934621281292,135.765673910777,18.8364185797763,84.7106172611007,19.221727697916,0.0,20.4007041827124,0.0,0.0 
 01/22  20:00:00,-3.9,75.,2.6,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-42.9306735040328,-68.2666894963154,-8.04395316734188,-21.1122003764916,-10.300562922014,-28.9515684747416,299.139991399605,18.8564324645679,19.6357437791862,19.4129669719883,96.4855248650074,18.6457125303521,113.57890476497,18.5935123553917,82.6521889078778,18.8058766952608,0.0,20.212799804397,0.0,0.0 
 01/22  21:00:00,-4.4,78.,3.1,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-67.7509751504197,-92.9007838846897,-13.1500967987953,-33.3490249388008,-15.1186539326129,-53.0493305585465,401.858525131878,18.4191060922293,37.7511111333733,18.9007337229964,90.9719121529942,18.3383325121928,95.3161197941686,18.3910884718435,81.4307641126322,18.4566623466567,0.0,20.0070637324675,0.0,0.0 
 01/22  22:00:00,-5.6,85.,2.1,10.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.2592712284828,-30.9254507827878,-6.65188598313869,-16.9576290492318,-7.45376151363524,-16.8517677410455,477.026167655399,17.9850261554747,32.7580919441571,18.4867790119793,74.5818311546257,18.0408215827728,65.8888729748487,18.1902261423369,67.6708329853097,18.1293316626937,0.0,19.8551493749483,0.0,0.0 
 01/22  23:00:00,-5.,78.,2.6,10.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.5785143015457,-23.0542434738423,-5.94400371273899,-14.1989278937091,-6.27306565970891,-21.8888875718797,562.66064127921,17.5944204495498,17.1780391371574,18.2216763125762,59.8643208915377,17.7874054109653,39.607364042839,18.022363544286,54.9221153215644,17.8528043558993,0.0,19.7140485061245,0.0,0.0 
 01/22  24:00:00,-6.1,85.,2.1,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.5530743205572,-22.3579186223222,-5.70100217799282,-14.3079887324077,-5.90601946273113,-18.3948594181565,650.996836803251,17.2395776785937,6.60984299323309,17.9854208353357,44.5325113150415,17.5472028016164,14.2932450404173,17.8638907906694,39.9498387127987,17.6043133142532,0.0,19.5863255430179,0.0,0.0 
 01/23  01:00:00,-5.6,85.,2.1,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.3912233164376,-24.7567968004489,-7.39082284718339,-20.5510775895351,-7.54577109724294,-39.1079281962289,709.065190443048,16.9129814738677,2.91785826326054,17.7135918922871,42.451432685639,17.2441926492406,7.09645079447034,17.6431517088918,38.5324397889344,17.2944395488676,0.0,19.3410375289289,0.0,0.0 
 01/23  02:00:00,-5.6,85.,2.1,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.0649337237535,-16.9058526829995,-4.83744733602967,-12.8203627933365,-4.90091053050359,-25.4920525937466,769.648577284919,16.6190682706158,0.0,17.5311854888435,41.7458586921284,17.043023195455,0.0,17.5009982327302,38.0888959148883,17.0905975170822,0.0,19.1699917439361,0.0,0.0 
 01/23  03:00:00,-5.,81.,2.6,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.6907024145696,-11.4493280290382,-3.56326219634385,-9.45698827819244,-3.88874209459956,-18.2896597214137,827.611589437343,16.3816314138087,0.0,17.4077045529004,31.7647818562796,16.8949170278958,0.0,17.3961756614,29.2149980020667,16.9289438985655,0.0,19.0473234302022,0.0,0.0 
 01/23  04:00:00,-6.7,81.,2.1,10.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.4012687552432,-13.1172865366861,-4.24024606738893,-11.7878234012449,-4.33876398728794,-14.5562686378418,876.685038977457,16.168307977744,0.0,17.2663030274714,22.4783610522554,16.7187785818834,0.0,17.2655760436798,20.0488449671561,16.7486944587035,0.0,18.9497271208305,0.0,0.0 
 01/23  05:00:00,-7.2,84.,2.1,360.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.891481981475,-12.1205732942472,-3.95508618118642,-11.1628245472212,-3.99816460429285,-13.4124117489568,916.229412826639,15.9604637396815,0.0,17.135704154705,16.8130275745498,16.5545781060754,0.0,17.1419531225319,14.3815633533718,16.5826894296008,0.0,18.8598274475549,0.0,0.0 
 01/23  06:00:00,-8.3,92.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.4098826845364,-7.62574592708994,-2.84602446361564,-7.06158821618754,-2.88541455763391,-5.41110692986397,958.697038366048,15.7577931374293,0.0,17.053560069739,5.71647167558649,16.4364697212453,0.0,17.0637703808982,3.07875783935947,16.4629354367302,0.0,18.8235627699177,0.0,0.0 
 01/23  07:00:00,-7.8,88.,2.1,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.06394670199,-13.2127119791435,-4.95359911213922,-12.4882187048877,-5.01897289652989,-17.9238246727183,1021.38961221842,15.5694860586974,0.0,16.9114295968057,0.0,16.2312116042101,0.0,16.9256950282538,0.0,16.254951054895,0.0,18.7035969716763,0.0,0.0 
 01/23  08:00:00,-7.8,88.,2.1,270.,24.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,8.09415548250346,71.89089195359,467.643926279927,137.104467439892,453.699213594493,136.528529465317,374.554079283262,2978.21740133845,16.1723554662488,4112.78572717711,21.4964658558655,2477.51148264803,21.7797604803637,3990.20234339643,21.4988958639633,2570.54796947429,21.7824481432999,4159.71498939148,21.0136256723353,4767.52956165745,4623.16359222387 
 01/23  09:00:00,-3.9,81.,2.1,10.,338.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,84.8004845006106,90.620626092067,129.262874184677,31.4738365712737,125.270379612932,31.3706229146628,255.79787792186,2993.13528202252,16.9256441382761,528.004709922135,22.0032936331194,0.0,22.0296242041964,466.395655842181,22.00315697366,126.116756931115,21.9927433845996,65.6519544170305,22.2966145834778,1243.93914947244,1158.20472781012 
 01/23  10:00:00,-1.7,78.,3.6,170.,527.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,234.452367423365,72.4284062737309,-0.69995179160761,47.2899021339336,0.357608881620019,-1.532252110417397E-002,180.138924331672,2922.94628825153,17.7060784782602,0.0,21.9881534398721,0.0,23.8489343549643,0.0,21.9908732459772,0.0,22.000061359045,0.0,23.3802311594739,21.1987833069098,97.5912460594109 
 01/23  11:00:00,0.0,72.,4.6,170.,575.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,373.769445408799,104.827181036939,54.7842598556734,17.8622512171788,21.8891459501877,5.980188277045456E-002,144.351797539879,3089.66115686692,18.5128323672736,0.0,22.5268850640434,0.0,23.9867528983477,0.0,22.214410076977,0.0,22.0001183199748,0.0,23.924689872984,0.0,0.0 
 01/23  12:00:00,1.1,62.,3.1,180.,567.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,476.804656459314,85.0715626066128,64.1327715677217,4.407117785241931E-002,17.2774817511372,-2.721648994624117E-003,0.375400125610419,2744.17129220334,19.3992648306559,0.0,23.2150509841121,0.0,24.0031960518007,0.0,22.4125151032714,0.0,22.0000970503804,0.0,24.0018430118291,0.0,0.0 
 01/23  13:00:00,2.2,55.,3.6,170.,671.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,639.09211486419,56.9896134148234,59.1297781235806,-2.896562122946720E-002,-12.3594891496447,3.638499773525727E-003,-7.02151078120434,1976.34132809946,20.021459443584,0.0,23.8718823725872,0.0,24.0041388681696,0.0,22.3103880773731,0.0,22.0005249627356,0.0,23.9626262394464,0.0,0.0 
 01/23  14:00:00,2.8,52.,3.1,200.,628.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,664.095295054403,43.6199939985306,-0.124619968123084,-78.3908437519709,-28.474277001867,-4.09005210744495,-102.649647802667,1214.28904818817,20.4375693870955,0.0,23.8077129467368,0.0,20.9078540504337,0.0,21.9971997099077,17.1423709369086,21.3410971691441,0.0,23.3407353374452,0.0,615.505722048171 
 01/23  15:00:00,3.3,53.,2.6,210.,539.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,604.190979355058,45.7710389573085,16.5409318391933,9.72244094711455,-4.47392105308641,7.22591182366115,-10.7511626299573,971.471197668346,20.8396820738801,0.0,23.9957768300873,0.0,21.3314894037398,0.0,22.0014416131827,0.0,21.1561218919662,0.0,23.3707714581107,0.0,443.445045814 
 01/23  16:00:00,3.9,45.,2.1,230.,356.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,418.316660306124,40.826003106762,3.9107181506589,-12.5575188002811,0.21390969095271,-11.052459838909,5.57885850991517,779.699094345452,21.1581335789819,0.0,24.001221281193,0.0,21.0479512580414,0.0,22.0021023367594,0.0,21.0451010638043,0.0,23.3987551671051,0.0,527.303598481752 
 01/23  17:00:00,1.7,52.,2.1,190.,52.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,82.2557124046207,1.98882068907351,-164.159235091831,30.156459746545,-0.196486609058634,22.1211073953591,-69.6786099321657,564.569346113164,21.2465497127363,0.0,22.3962469332538,0.0,21.9745841884577,0.0,21.998967990491,16.5339462494637,21.0825439461995,0.0,22.9739044269081,0.0,1168.28976225869 
 01/23  18:00:00,-1.1,66.,2.1,190.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-6.7825971247572,-53.3037532926243,7.90831276620607,0.721792772803999,21.9439862449193,131.755648917057,768.653437877685,21.1184459041907,0.0,22.3757873284692,0.0,21.9986618593027,0.0,22.0062804505177,0.0,21.9234884239967,0.0,23.8834870097048,0.0,53.9076832316648 
 01/23  19:00:00,-2.2,75.,3.1,140.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-25.922105571795,-47.2271168338278,-6.12709089971842,-46.210541621831,7.10284066348366,38.502240449961,879.643289586932,20.9375347122205,0.0,21.9542077420053,0.0,21.759805181187,4.1280202822411,21.557340173481,0.0,21.805405034478,0.0,23.6932195329403,0.0,0.0 
 01/23  20:00:00,-2.2,82.,2.6,140.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-50.2980085076605,-116.355654218216,-25.6954566648877,-103.418845251919,-24.6944442311857,-172.92916744062,607.794948800573,20.5280252005911,36.5604151206965,20.9018256728883,40.4564358956155,20.8172316584944,68.8013880575661,20.6124189749226,35.6873993478883,20.8746631625897,0.0,22.6981327233236,0.0,0.0 
 01/23  21:00:00,-2.2,78.,3.1,140.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-48.818879857979,-101.805469240107,-21.8704048632717,-89.050614743233,-22.0119601037352,-133.027595419788,361.978205527082,20.0004093547711,102.668316555585,19.858885817984,82.1995071024207,19.924392687234,120.522682973747,19.6746191149878,79.4170426046006,19.9767062088204,0.0,21.7824943737436,0.0,0.0 
 01/23  22:00:00,-3.3,81.,2.1,120.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-52.2845523347012,-51.8647513004561,-15.3109086204109,-45.5917995560911,-15.5117912211579,-152.651094596187,228.754482162889,19.4316521240629,114.275902444887,19.1892343452578,94.3504559259544,19.2346170633878,124.026012892528,19.0716686290624,92.8842459765111,19.2785702369256,0.0,20.8454067974632,0.0,0.0 
 01/23  23:00:00,-2.8,81.,1.5,140.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-79.7772189887094,-72.8939988703405,-21.5724161334544,-63.6154408591192,-21.8043242832443,-163.237705674134,314.796226634492,18.9311765211758,113.092292884983,18.8391315979919,103.424785191917,18.7871960691253,118.480463302399,18.7596067777959,102.735311182678,18.8268304833269,0.0,20.362257703513,0.0,0.0 
 01/23  24:00:00,-2.8,85.,2.1,140.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-44.2458678095914,-26.6425827990729,-8.29601174788573,-23.7712873212084,-8.37740311764443,-38.9672235073602,347.614370076674,18.4521587745005,96.6006363892973,18.4907464039929,94.7488275203996,18.3846774020818,98.9373293825402,18.4424014513721,94.1714611979183,18.4204831622229,0.0,19.9918232794904,0.0,0.0 
 01/24  01:00:00,-2.8,81.,3.1,140.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.0797551551829,-24.4265005910784,-8.36065522073415,-19.6024976955815,-8.42122624902168,-35.9384039594019,404.323544575051,18.0303690095292,75.1906003857953,18.2234630856408,84.2903762083259,18.0393284215115,73.8980375567478,18.2127307887043,83.6432014055772,18.0724272299114,0.0,19.7442148674416,0.0,0.0 
 01/24  02:00:00,-2.2,85.,4.1,140.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.8371294076083,-17.479929498576,-5.7942603868961,-17.3130368660201,-5.86128792514588,-30.6184945517107,472.077086978474,17.6581161059303,53.7357673011891,18.0224629249518,72.0256515223728,17.7772806497526,52.0062941928529,18.0217577695567,71.2672752312736,17.807478325802,0.0,19.5330000739589,0.0,0.0 
 01/24  03:00:00,-1.1,78.,4.6,130.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.2692612491377,-9.5650344925189,-4.02781128133768,-8.84888489927757,-4.09800311100292,-24.0354047543846,544.467852934772,17.3432000642565,29.8266009820366,17.9035238007327,57.3288161874934,17.6002219707525,28.5885861106024,17.9055361901249,56.3857898698895,17.6274210704957,0.0,19.3647655274592,0.0,0.0 
 01/24  04:00:00,-1.1,78.,4.1,150.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.0879699992111,-8.16642181113515,-3.15282718640645,-7.08847676974498,-3.19798668156845,-17.5907188903529,622.452324597376,17.1003470188706,17.5610140420004,17.8150851290856,51.1802030801264,17.4685585749742,15.6331756188515,17.8266356567561,50.2289323755347,17.4938601847541,0.0,19.2463825853626,0.0,0.0 
 01/24  05:00:00,-1.1,78.,4.1,140.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.2487806377331,-7.13639772985555,-2.65766810279243,-6.41341988340882,-2.69186544624854,-13.4693326256565,685.807916042993,16.9083299142762,1.23854034027363,17.7377441107561,40.527305886565,17.3575042880862,0.0,17.7551949181571,39.3632104832136,17.3813676902393,0.0,19.1556730824835,0.0,0.0 
 01/24  06:00:00,-1.1,78.,3.6,130.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.2251107253825,-5.74827651570552,-2.30516632609198,-5.3090872994512,-2.24688561289021,-10.4046229663229,732.800567493166,16.7377057071216,0.0,17.6754599483662,30.9861324244091,17.2612112341915,0.0,17.6960673560037,29.23278547828,17.2875006946685,0.0,19.0856193867174,0.0,0.0 
 01/24  07:00:00,-1.1,82.,5.2,140.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.1405386565503,-22.994038652524,-10.6627831921716,-21.7987461574283,-10.8867664448225,-36.7908803610745,721.001575533743,16.5735292844732,0.0,17.4849946597164,0.0,16.9023004097593,0.0,17.5095745575456,0.0,16.9187166463654,0.0,18.9024972316744,0.0,0.0 
 01/24  08:00:00,-0.6,75.,4.1,150.,11.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,4.89305798692985,57.7504699761931,411.211824863903,119.84046632522,397.82497452353,119.424368465421,366.413956870294,2518.86450589225,17.0663904199265,3163.50545982864,21.625729508358,1790.44730472593,21.8517724739715,3072.84288852615,21.6279272694696,1803.43175131857,21.8586448549724,4132.48521129421,21.1875231520559,3835.20858687582,3722.16518420079 
 01/24  09:00:00,0.0,72.,6.2,140.,4.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,17.2198375493963,80.6969069806966,127.8715994963,32.6175901980147,123.658634803102,32.4003743722796,253.532823986872,2522.84326805416,17.7161302777645,461.061529559713,22.0083527573598,79.5237338303117,21.9941263542261,360.022891962021,22.0084516063305,84.1528062397938,21.9942305373275,0.0,22.2964577563349,1178.86048754577,1044.96374571889 
 01/24  10:00:00,0.6,70.,6.2,150.,5.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,51.2149424460668,50.2325677334253,0.46733215747942,-3.619388561554147E-002,-2.05852199532245,-3.339486377926184E-002,172.6016331817,2369.97910149286,18.2952450885625,0.0,22.0073383851945,0.0,22.0000401469402,0.0,21.9963740141145,0.0,22.0001764415888,0.0,23.382458478858,259.374601687358,56.2328275945483 
 01/24  11:00:00,1.7,64.,6.7,140.,8.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,85.7118747714552,76.9815673597885,4.70062734406148,3.34913057171188,23.9804875442459,6.817963064973143E-002,167.419188496937,2280.27110498818,18.7593554182695,0.0,22.0509640761173,0.0,22.1277358571195,0.0,22.235663394478,0.0,22.0001120085632,0.0,23.8976922797243,0.0,0.0 
 01/24  12:00:00,1.7,67.,5.7,160.,5.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,118.496411067049,47.3472098623515,10.6606044099213,4.37793414388539,17.2474616407472,0.654578594577959,2.42019288247918,2121.10852365622,19.2812947801013,0.0,22.162232945119,0.0,22.3077171186743,0.0,22.4462154068706,0.0,22.0252776081053,0.0,23.999465043139,0.0,0.0 
 01/24  13:00:00,2.8,59.,8.2,140.,7.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,123.71527862245,27.2271568292559,-16.2822138780095,-7.33491577291804,-23.5844307806939,-0.625865544334251,-47.8952043730983,1777.45515466565,19.6117442359973,0.0,21.9872838917055,0.0,22.0374359600407,0.0,22.2386797911835,0.0,22.003382248642,0.0,23.7233413737715,101.688474754288,0.0 
 01/24  14:00:00,2.2,59.,7.2,160.,4.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,111.400258783093,24.9007823001879,17.5552590720541,2.43699982157884,14.6977337758258,0.497177315701704,36.6664367002747,1547.05572768595,19.8783180367311,0.0,22.1818187495391,0.0,22.1416928822889,0.0,22.4061988801805,0.0,22.0246435789948,0.0,23.9760934683232,0.0,0.0 
 01/24  15:00:00,2.2,57.,7.2,160.,1.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,88.3260557459457,45.7098698684413,32.1257679572929,3.95950531527553,27.0458387785523,3.42600292253402,22.4933256666062,1750.87694676051,20.1999276493387,0.0,22.4013338451165,0.0,22.2453101549207,0.0,22.5973629556561,0.0,22.1456290718777,0.0,24.0034521364703,0.0,0.0 
 01/24  16:00:00,2.2,59.,7.7,170.,2.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,56.5648828998402,21.5100665165553,-2.11029410297675,-4.17503708190675,-6.1872767255557,-2.63138412618248,0.304298045580802,1614.17622582533,20.4310891917137,0.0,22.3778890165622,0.0,22.0663987195139,0.0,22.5266801097721,0.0,22.0328791930131,0.0,24.0055540621743,0.0,0.0 
 01/24  17:00:00,2.8,57.,10.8,170.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,17.8870673199223,-0.258587451902775,-33.9170967487945,-2.5078802949645,-46.8250821128375,-1.32615981059153,-180.192059877806,1160.36267880346,20.4057637523453,0.0,21.9812345258552,0.0,22.0048152416985,0.0,21.975304448832,0.0,22.0042309898446,0.0,22.9293519625696,1329.83338932912,1187.75888860233 
 01/24  18:00:00,2.8,62.,7.7,180.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-11.7962090726861,-16.2223555819598,-0.749583609784367,-21.8915686852155,-0.352475207834963,-151.75619712624,1126.02862923556,20.3035167812366,0.0,21.9878287631376,0.0,22.0031612379717,0.0,21.9868152933081,0.0,22.0030597073033,0.0,22.5441722554189,1458.57900574386,1338.14864461955 
 01/24  19:00:00,-0.6,96.,6.7,140.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-15.3590437618085,-66.2687186009755,-13.2090237932716,-59.1872996408441,-12.9823401218263,56.2619250319472,1086.76287023694,20.1568194038627,0.0,21.3716722922689,0.0,21.5030699340467,0.0,21.4263331611691,0.0,21.5115570775711,0.0,22.7511398366497,0.0,0.0 
 01/24  20:00:00,0.6,92.,7.7,180.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-35.6739095851726,-114.204927272819,-27.6324501127951,-108.225028340359,-27.4049093117083,-118.304958912827,730.665702421872,19.8732034550715,26.1707448510456,20.3653484166015,7.16533604469271,20.5179479848174,17.3276899625615,20.4354075692395,6.48112889744084,20.5340298718207,0.0,21.9822223493309,0.0,0.0 
 01/24  21:00:00,1.7,85.,6.7,180.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-53.3498875628298,-153.679991041719,-49.303269287407,-148.328507505199,-49.7968084119266,-191.449882387579,162.865447616546,19.3992505197116,0.0,18.9894680099352,0.0,18.6818076720916,0.0,19.0664903081834,0.0,18.6761418046174,0.0,20.8910965055037,0.0,0.0 
 01/24  22:00:00,1.7,89.,9.3,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-59.3790719090495,-75.2084214952388,-25.5135909172612,-74.9552203821942,-25.5739157530461,-240.466775019038,48.7950538137757,18.9039233590116,0.0,18.4806690867357,0.0,17.9991479081476,0.0,18.5367702922696,0.0,17.9950587077844,0.0,19.6910489527161,0.0,0.0 
 01/24  23:00:00,1.7,89.,8.2,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-66.9153077849821,-56.7735712981263,-19.1635221686509,-57.1137622279854,-19.0926011179162,-139.996742627022,29.9807235274939,18.478714031563,0.0,18.1875171934772,0.0,17.602068884699,0.0,18.2344047429829,0.0,17.599691098248,0.0,19.4407057612222,0.0,0.0 
 01/24  24:00:00,2.2,85.,6.2,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.3136922770276,-12.1858888322812,-4.60756229514225,-12.3957301841219,-4.58537322391305,-14.882988859221,63.2373926278933,18.0969827790166,0.0,17.9906052549464,0.0,17.3516818301679,0.0,18.0305125900374,0.0,17.3505988417693,0.0,19.2436761629369,0.0,0.0 
 01/25  01:00:00,2.2,85.,5.7,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.2700735832957,-11.114891267086,-3.68785392561694,-11.1901303304239,-3.65867726629126,-18.5479110141683,150.656412705095,17.7745912153592,0.0,17.8695488010849,0.0,17.1911226726532,0.0,17.9048445864092,0.0,17.1912485804102,0.0,19.123699098743,0.0,0.0 
 01/25  02:00:00,2.8,79.,4.6,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.9162476398484,-5.17159609007174,-1.87823807521479,-5.42227799336537,-1.8651602636097,-10.9499442433188,254.693183699384,17.5076292190712,0.0,17.8125806353092,0.0,17.1114361035063,0.0,17.8434493437612,0.0,17.1121166640626,0.0,19.0487920555689,0.0,0.0 
 01/25  03:00:00,2.2,79.,6.7,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.5133362896948,-9.4229443315843,-2.61626366250197,-9.26355256900252,-2.58672284359576,-13.8481014133135,347.242767930618,17.2987046475738,0.0,17.7088171210054,0.0,17.0004789963004,0.0,17.7385967143834,0.0,17.0024116682962,0.0,18.9540886313004,0.0,0.0 
 01/25  04:00:00,1.7,82.,6.7,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.5574009149974,-7.9885122117559,-2.13763227815244,-7.78028910129607,-2.1062538230125,-11.2990107112052,403.603213186354,17.1001486247058,0.0,17.6208750646734,0.0,16.9098486649521,0.0,17.6505587365557,0.0,16.9131107089918,0.0,18.8768373834539,0.0,0.0 
 01/25  05:00:00,0.6,85.,8.2,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.2033905325249,3.57549634490579,5.47218329543555,3.34588091819122,5.74606947442326,3.69435053088849,461.879780847687,16.9163810777554,14.4035128895771,17.6602017244485,66.2865943253548,17.1418056710767,10.6575470924174,17.6883857992067,66.9740920441568,17.1566897502814,0.0,18.9020723617705,0.0,0.0 
 01/25  06:00:00,-1.1,82.,6.7,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.8539950042177,-6.08783881072253,-0.858192973103961,-5.88450919915927,-0.781043992392827,-1.01627668363319,613.138037213694,16.7684668981977,0.0,17.5932568830619,47.9522533838162,17.105432499099,0.0,17.6218728286316,47.6567921385281,17.1235843523429,0.0,18.8951305886729,0.0,0.0 
 01/25  07:00:00,-1.1,75.,6.2,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.7447104801987,-20.5057739137528,-8.45004929646145,-19.7736173631147,-8.56230912486538,-20.3208789155863,634.118858993453,16.6017444722434,0.0,17.4253207801736,0.0,16.7959185426702,0.0,17.4553801013259,0.0,16.8079693716575,0.0,18.7769119105069,0.0,0.0 
 01/25  08:00:00,-1.1,75.,5.2,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,8.02430959698249,57.3619084874581,411.755464653305,120.981067795589,397.891085712347,120.679448488219,368.404275578732,2481.31968706869,17.0963229488109,3216.25153667452,21.6155252686024,1821.16014105743,21.8462920200505,3114.29725865042,21.619700976766,1840.7090091585,21.8525129132152,4146.18033287525,21.0993215724225,3886.65974757851,3762.59705808869 
 01/25  09:00:00,-1.1,75.,7.7,240.,0.0,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,22.4362324454154,78.990433831609,128.489394183227,32.9736851397878,123.996007250269,32.7958996488913,250.77338027,2501.08988491026,17.7379891512898,542.855050855325,22.0080736342034,97.3713291677985,21.9939025541553,416.904441051948,22.0085601170347,106.467111340729,21.9939730814956,4.94399076001901,22.2433643564155,1260.51426481699,1110.45064367438 
 01/25  10:00:00,-1.1,69.,7.7,260.,200.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,142.773646395505,50.8967152231144,0.46983272723424,10.7833393254065,0.792872644114031,-3.333001513285388E-002,172.767920411885,2374.52858947483,18.3239968643508,0.0,22.0080181387937,0.0,22.4453650578444,0.0,21.9995631528135,0.0,22.0003528780076,0.0,23.2982361351926,206.686381505154,100.474088401845 
 01/25  11:00:00,-1.7,64.,8.2,260.,0.0,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,79.2491101146669,64.4721919568454,0.543554296659882,2.2138590626849,8.40453499419219,5.141880385272882E-002,154.014278478246,2218.57983836864,18.7826126524278,0.0,22.0110047474675,0.0,22.3902537042215,0.0,22.0880815673017,0.0,22.0004116082429,0.0,23.8901238830741,95.0530570530732,0.0 
 01/25  12:00:00,-1.7,66.,8.2,270.,9.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,97.8649356165109,63.1114831985502,0.582916727808676,-6.18513828270767,6.09207693880676,-1.075450593261596E-003,59.1160044188002,2057.0134493343,19.1809475895078,0.0,22.0075359313857,0.0,22.1808815970415,0.0,22.1078314678587,0.0,22.0003307194732,0.0,23.9829615427447,139.746089666008,0.0 
 01/25  13:00:00,-1.1,64.,7.7,270.,2.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,81.0856062311032,27.8140730271645,3.60167782139807,-3.33473579677091,-6.54401888248079,1.528330283059899E-002,-41.7785227399212,1831.68651737318,19.4801262461695,0.0,22.0476754821687,0.0,22.0373860757519,0.0,22.0328789718389,0.0,22.0009882908069,0.0,23.6934669919803,532.673309956065,248.738667517233 
 01/25  14:00:00,-1.1,64.,9.8,280.,5.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,98.9374792722189,17.7178115393479,-2.76925135299461,-0.692397608596801,1.93012329596919,-1.203502894157029E-002,23.5565165666583,1654.01315608245,19.6708406709953,0.0,22.0168161232344,0.0,22.00759558232,0.0,22.0549876000221,0.0,22.0004704928135,0.0,23.8567866279319,102.983133661265,0.0 
 01/25  15:00:00,-1.1,56.,7.2,270.,565.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,620.715940874891,32.8588955389794,134.888015942446,-0.314584766198044,16.8441439129419,0.238353311946447,25.8930960725347,1880.78689214437,19.9638844259122,0.0,23.4320520950121,0.0,22.0003316665568,0.0,22.2315429146431,0.0,22.0110657588954,0.0,24.0016220935407,0.0,0.0 
 01/25  16:00:00,-1.7,51.,10.3,270.,418.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,474.173775841459,44.0215434546984,113.02079358677,-8.201551994786702E-002,-8.95729325750342,1.89463825918405,10.9644169714101,1761.97601415413,20.2512543362422,0.0,23.9353020993263,0.0,22.0004684553464,0.0,22.0614419872137,0.0,22.0824968017989,0.0,24.0052205504149,0.0,0.0 
 01/25  17:00:00,-2.8,58.,8.8,270.,95.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,124.557306178704,5.24545498839115,-68.6863103992887,7.703675236948633E-003,-3.89635050349213,-1.93739924177776,-9.551364931495182E-002,1536.85482445606,20.3533784049863,0.0,23.3168481686012,0.0,22.0008491962806,0.0,22.0002284872751,0.0,22.0107810287921,0.0,24.0045938216087,0.0,333.068790514847 
 01/25  18:00:00,-5.,63.,7.7,270.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-4.52591127835154,-105.636601581149,6.049775903343982E-003,-1.10410393649442,-0.648521411721952,-8.950790546792051E-002,1413.58086595929,20.2931204482858,0.0,22.3749716527893,0.0,22.0011115580328,0.0,22.0021976770619,0.0,22.0013991523126,0.0,24.0040748851733,0.0,527.318036644187 
 01/25  19:00:00,-5.,65.,6.2,260.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-28.4882040455191,-86.4289912103005,-19.3598456987638,-82.7902606997488,-17.3951060511049,-96.089027855965,1187.30896318865,20.0315851584176,0.0,21.4264146180082,0.0,21.2305768148295,0.0,21.1435045050018,0.0,21.3117347219942,0.0,23.417130439139,0.0,0.0 
 01/25  20:00:00,-5.,68.,8.8,270.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-50.4917578919492,-141.511974227284,-33.4301921023479,-127.862387779652,-33.1037652453795,-218.460479624824,748.861827856144,19.6095446072317,11.0702532541102,20.1655647569915,19.0109541676921,20.0460617698053,30.0698827395728,19.9692490782865,11.1973099409323,20.1250648436362,0.0,22.1678252234816,0.0,0.0 
 01/25  21:00:00,-5.,65.,7.7,270.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-64.1551212406725,-114.944588966757,-28.2960325684008,-101.5462119528,-28.6535917008807,-236.668341207527,528.149046091129,19.0919081714425,54.1183885372246,19.3160804157606,56.8501105276397,19.2201631337751,65.0178460755718,19.2059263094589,51.8001298583249,19.2855473889532,0.0,21.12164231524,0.0,0.0 
 01/25  22:00:00,-5.,71.,6.7,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-68.6050717686865,-98.6833221254216,-24.2019677355378,-87.8953171895941,-24.582323450775,-201.263200292974,417.24557690084,18.5899647559931,81.5473367008947,18.6352375552714,79.5596607649765,18.5496526817003,85.3142575096604,18.578818567934,76.4069916151805,18.604642434078,0.0,20.2665020806035,0.0,0.0 
 01/25  23:00:00,-5.,68.,7.2,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-73.9985666554322,-80.946629999444,-22.683289004135,-72.5022366051998,-23.0346546403542,-148.057750996999,440.543011269395,18.104761818611,86.0491151786068,18.2029015958384,91.5764191954737,18.0390420589084,85.6542725500915,18.1811976632391,89.7020558705113,18.0859749976994,0.0,19.821390086434,0.0,0.0 
 01/25  24:00:00,-6.1,68.,6.7,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-41.2245741588039,-28.2374986246922,-9.30164025480587,-25.7634049732716,-9.41930013854966,-32.3341606101286,437.918131153671,17.6523407122479,72.9991507906961,17.8250439017789,87.0439365025626,17.5957672066741,70.0576241669444,17.8292038466697,85.624638523158,17.6370017138955,0.0,19.4916983959559,0.0,0.0 
 01/26  01:00:00,-6.7,71.,7.2,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.1373900920351,-26.7496268774988,-7.95003601192501,-24.7840646842838,-8.03993551316722,-38.177986611703,486.858545311276,17.2278621718658,54.8897509253432,17.5314558335799,77.2211554207698,17.245452916789,50.8969450822232,17.5500072065612,75.9018099913905,17.2825994414239,0.0,19.2490764439104,0.0,0.0 
 01/26  02:00:00,-6.7,71.,4.6,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.3557584141074,-11.5689933460698,-5.37274459726427,-10.7043641364784,-5.46081979075225,-16.4846729644621,568.519951986931,16.8438219410501,25.0575913891555,17.3810397012474,59.868844705742,17.0128764342612,21.2147186287194,17.4070004611182,58.3458480613884,17.0463442534475,0.0,19.1078320023979,0.0,0.0 
 01/26  03:00:00,-7.2,74.,4.1,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.979754042194,-12.9455095395154,-5.05018840359275,-12.3164218558652,-5.10962018759804,-18.400980819356,663.274900341146,16.5113916206907,7.14216283030601,17.2373129939415,45.4897829964071,16.7894183240811,5.2239395935253,17.26683950425,43.7736959561904,16.8200645257652,0.0,18.9853169921461,0.0,0.0 
 01/26  04:00:00,-7.8,77.,5.2,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.0408053729074,-18.0296982007545,-5.59894029985787,-17.0079884704739,-5.63720803140784,-22.5977373950012,741.462358762089,16.2024991454892,0.0,17.0509771759515,36.048152831075,16.5544687073856,0.0,17.0859449331858,34.1953280038814,16.5833559536373,0.0,18.8340664779703,0.0,0.0 
 01/26  05:00:00,-7.2,71.,5.2,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.3490244005165,-10.5591182786024,-3.6500790470299,-10.2187327916985,-3.68323347419437,-16.9898689243267,821.511718372833,15.9225008008109,0.0,16.9353330649643,33.6931123634836,16.4004164131253,0.0,16.9709057987903,31.9107352078938,16.4278896540227,0.0,18.7182922765806,0.0,0.0 
 01/26  06:00:00,-7.2,74.,4.6,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.7438616323665,-6.90501679198137,-3.03901181056996,-6.71921395026474,-3.07143252578544,-11.4958401182695,901.088774236958,15.6916218289333,0.0,16.8597280055277,21.097721916107,16.2722102855275,0.0,16.8952822127856,19.0290429260463,16.2983041461212,0.0,18.6399764560954,0.0,0.0 
 01/26  07:00:00,-8.3,71.,6.7,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.2670930781546,-15.6283928227597,-5.59197964565949,-14.9880462570014,-5.62749895913485,-21.3445702858468,966.064190376166,15.4871847508413,0.0,16.6886806540296,0.0,16.0364300851424,0.0,16.7266645264741,0.0,16.0610055457965,0.0,18.494617335182,0.0,0.0 
 01/26  08:00:00,-8.9,74.,5.2,340.,2.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,6.58736849989845,70.6330777794829,479.525106252538,139.271688010477,463.23817304177,138.668511565522,370.438460281137,2989.56313610186,16.0874557797621,4322.30228759481,21.4559982232073,2677.26664268256,21.7458984481215,4182.67964222564,21.4628592345862,2682.71232481079,21.7615509078979,4190.08018850856,20.8246043592826,4971.87489493628,4811.15457942441 
 01/26  09:00:00,-8.9,68.,7.2,360.,3.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,24.6092691070769,86.5354702956256,155.627067003396,39.1847613260533,150.182724497784,38.7688166600336,254.542562019787,3030.1596493636,16.771385193698,1105.10643661099,22.0064337829333,313.038942574139,21.9897241554025,954.434271286824,22.0069391635788,327.170363263304,21.9900894671888,184.873951918659,22.0880033066742,1820.58006513015,1645.87094474925 
 01/26  10:00:00,-9.4,62.,7.7,310.,1.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,57.1419181312611,76.7131542427707,17.7236956296377,2.16566534532452,17.0196917908788,2.04223807379911,212.934139938018,2883.83729169876,17.2964663217912,241.769588557117,22.0087896396823,0.0,22.0004873052326,40.1369510882256,22.0095497445552,0.0,22.0006472507798,0.0,22.9459882742229,957.691150723001,732.04985169546 
