Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 01/26  11:00:00,-10.,56.,8.2,330.,8.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,90.5477714140779,42.9980932763812,-1.6493248679889,-2.580001241128945E-002,-1.49251854074413,-2.319548659603326E-002,77.7080490862874,2702.50848556021,17.795408532285,0.0,22.006256277527,0.0,22.000760171477,0.0,22.0073292122232,0.0,22.0010297153976,0.0,23.5922090073958,664.35001546708,415.312995154009 
 01/26  12:00:00,-10.6,64.,10.3,320.,11.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,97.4357341292548,60.2549896035045,0.565251295865356,6.128874458669749E-003,0.384019022532711,5.795476470730010E-003,48.5326346365392,2526.10857923453,18.1440402054325,138.242130549556,22.0049348043118,0.0,22.0008655699721,0.0,22.0053944510815,0.0,22.0010765292786,0.0,23.5732929247706,853.739983742319,602.411862050317 
 01/26  13:00:00,-10.6,58.,8.8,320.,2.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,102.253192229442,24.8247361640982,-2.91131538452885,-1.010197349615769E-002,-2.35714685002059,-1.238238211620661E-002,-65.7147472789743,2329.06479992807,18.4452940102994,359.770168214594,22.0023656639069,0.0,22.0013041140566,155.327118495927,22.0036382182197,0.0,22.0014076530066,0.0,23.2175279502928,1074.4064804776,846.06247450237 
 01/26  14:00:00,-10.6,51.,8.8,340.,257.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,364.610605451412,17.3379399953799,1.81765998752546,-6.599347111933434E-003,3.96588061116331,-6.440576528021996E-003,31.6747246011291,2169.13900153711,18.6311325966391,0.0,22.0226077041125,0.0,22.0010203704653,0.0,22.0490341018383,0.0,22.001130734804,0.0,23.4366737943792,76.8964576105237,573.52343151849 
 01/26  15:00:00,-11.1,46.,7.2,340.,8.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,63.356157963461,26.8493852121315,-0.447297079397927,-1.196563320628000E-002,-2.16905581234493,-1.291522335702496E-002,89.1414482057696,2143.75492700676,18.7999477954366,0.0,22.0047574803582,0.0,22.0007127292056,0.0,22.0021012772186,0.0,22.0007819817984,0.0,23.8562417497039,438.26631960199,429.203123090708 
 01/26  16:00:00,-13.3,50.,11.8,350.,112.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,204.709841915159,12.677887095773,3.80909072814336,3.477708572837303E-002,6.75484112263165,3.038778436703007E-002,-10.2704134140231,2110.78379200184,18.9356987503157,0.0,22.0470920276351,0.0,22.0022049617326,236.670001194334,22.0792681641744,0.0,22.0020858830374,0.0,23.7852527594639,449.198427305566,936.162368988767 
 01/26  17:00:00,-14.4,43.,10.8,350.,196.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,233.131952561445,1.94843110120824,-0.1561325134999,2.546456261224476E-002,2.79622172317709,1.284811354534284E-002,-35.1467557903749,2089.22713895922,18.9565631595401,0.0,22.0453567406314,73.9923116913869,22.003297645789,559.922065008695,22.1112159718309,0.0,22.0026371973996,0.0,23.542517999172,412.504585713946,1263.11408980828 
 01/26  18:00:00,-15.6,45.,10.3,330.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-8.75181306195756,4.68328320551102,1.509432571452458E-002,1.82976878290752,2.112972898725744E-002,-19.595562248337,2112.4247990204,18.8630631931467,592.567624968597,22.0973132067373,173.897321464652,22.0039440516626,738.233081540296,22.1320815663855,85.0649023956053,22.0035420697525,0.0,23.4075155351275,1318.47533903959,1443.74134244494 
 01/26  19:00:00,-16.1,44.,10.8,330.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-45.6805475898131,-183.70082447126,-49.6158115797408,-184.677710857513,-47.4922913688696,-147.81887581191,1506.34510286911,18.4630882347896,0.0,20.2296709425772,0.0,20.0258255379776,0.0,20.20466531609,0.0,20.1111092930805,0.0,22.5146946330329,0.0,0.0 
 01/26  20:00:00,-17.2,46.,11.3,330.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-68.6453902397992,-185.66126232897,-48.6367349571585,-181.419958237931,-48.2618251854947,-250.074674735442,957.751664010138,17.8682046014418,0.0,18.653982774316,1.66245025369843,18.4217107982488,0.0,18.6288659651887,0.147951914455196,18.5081357593692,0.0,21.1088367023506,0.0,0.0 
 01/26  21:00:00,-17.8,51.,10.8,350.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-82.1411260488493,-130.309865035103,-35.5435801008449,-123.955729747128,-35.8837336885467,-278.468003257673,687.386859384216,17.1868516140412,4.55284596137326,17.6525411387493,32.5387403419536,17.3432885008412,4.37948976857101,17.6556123703458,25.8602752073884,17.4162094003402,0.0,19.7852971760173,0.0,0.0 
 01/26  22:00:00,-17.8,42.,10.8,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-92.1203561568021,-120.413574573221,-34.1716867551598,-114.4204577776,-34.5564794657379,-192.481009671468,638.865473639116,16.5108731358061,31.8348189760105,16.8253343086494,71.0018176823041,16.4055712469756,28.4853440469819,16.8450903033529,66.7379496541123,16.4683202717845,0.0,19.0826100082306,0.0,0.0 
 01/26  23:00:00,-18.9,51.,10.8,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-60.6431744162554,-50.9183585011475,-16.3159419994555,-48.4137250446016,-16.5012929722671,-63.1600394372646,613.166861061665,15.8493042037982,22.8445135265935,16.2189999799034,73.9943121520409,15.6948578253027,19.0777578869089,16.2531449914461,70.6876150084082,15.7496315973909,0.0,18.5810945165379,0.0,0.0 
 01/26  24:00:00,-19.4,50.,8.2,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-92.3729245568592,-65.2077103909278,-21.2483617803605,-61.9610444634785,-21.5238935496416,-79.9959569785725,753.913531913326,15.2627488997273,9.48603701872457,15.9116167111179,65.2478872764842,15.2768385361547,6.95783881952525,15.9524867076041,62.2749354907774,15.3256736186506,0.0,18.3716131544662,0.0,0.0 
 01/27  01:00:00,-19.4,50.,10.3,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-50.5871976575061,-33.0416316711726,-10.8680094393141,-31.8376125647331,-10.9571967185125,-44.3032785732327,843.82860514034,14.7228718850929,1.30792194468052,15.5134537974409,58.6946314510559,14.7844953576033,0.0,15.5595502811914,55.9704621591272,14.8288992158053,0.0,18.0335710049771,0.0,0.0 
 01/27  02:00:00,-20.,50.,9.3,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-45.6578788520353,-8.69354285384959,-0.746097704247061,-8.44153040161404,-0.637120990413227,-12.0059632488653,962.82934471833,14.2249186250788,75.9398527033248,15.3705571952879,137.66850109079,14.6755078266491,67.967187887138,15.4175453384993,137.359278351232,14.7227999411175,0.0,17.9187736147822,0.0,0.0 
 01/27  03:00:00,-20.,50.,6.7,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.992554903471,-2.3200277614585,-1.0865726834179,-2.48540214005521,-1.10025059616074,-5.33723931418005,1150.49865212434,13.8278908587772,79.6382580028759,15.339610960696,141.761709466726,14.6358879522513,71.801875017298,15.3843389423647,141.592688530089,14.6831927051052,0.0,17.8776403115322,0.0,0.0 
 01/27  04:00:00,-20.,50.,7.2,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.5375868650713,-8.12106321535791,-2.10806543164583,-7.94391868128726,-2.09787723422367,-13.3853235002955,1313.34199722756,13.4963124614956,89.2720298004941,15.2588349011444,150.50381289521,14.5512407357754,81.1996864135153,15.3027972748243,150.605369052407,14.5988389086903,0.0,17.7941332202757,0.0,0.0 
 01/27  05:00:00,-20.,50.,8.2,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.1897791009299,-9.55267534909451,-2.38203820596116,-9.28863922384494,-2.36598372453634,-15.9661674489501,1449.25249962082,13.2114328787059,101.614258248258,15.1553432062028,160.775554868944,14.4518515165891,93.1204552152401,15.199354924424,161.16167429908,14.5001030190292,0.0,17.6862279599362,0.0,0.0 
 01/27  06:00:00,-21.1,52.,7.2,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.5657747635979,-6.78423633171722,-1.72289858526697,-6.52489555753533,-1.69415351411353,-7.18387018066356,1540.15222725375,12.9647338371357,110.371457763565,15.0818621759402,168.195808243209,14.3799818869675,101.486778759245,15.1267083885886,168.711342323502,14.4294203422667,0.0,17.6376843034544,0.0,0.0 
 01/27  07:00:00,-21.1,52.,8.2,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.8957990058799,-41.3257031183643,-20.0876634527255,-39.6905403024797,-20.5254810331673,-58.3518202444225,1461.44279478987,12.7011237362276,0.0,14.6953720857537,0.0,13.6095806814451,0.0,14.7448184819321,0.0,13.6408601898297,0.0,17.2972093357943,0.0,0.0 
 01/27  08:00:00,-21.1,52.,8.8,330.,242.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,10.964954438638,86.3972876406631,660.731650238561,194.324271944032,642.011803645746,173.587959226674,353.578725272638,4034.30502087066,13.3802005454979,4641.47629142979,20.5593410734378,2442.37885468057,21.4096418913608,4527.56622843413,20.6129127322434,2612.77357723269,20.6012274955486,3811.63318274933,19.4962988565852,5643.41895171185,5501.90379576912 
 01/27  09:00:00,-20.,50.,8.2,330.,655.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,115.783897279161,120.821545457452,196.762402375882,36.6167287736595,186.709723444487,53.1271270274952,406.412565579121,4319.03810218606,14.4565785305059,1985.72264477062,21.9068553478801,0.0,21.9905256066604,1895.28670479932,21.9114942264687,958.341198788332,21.9798591311867,876.663875459747,21.9060163327734,3018.30694387782,2893.63858570777 
 01/27  10:00:00,-17.8,44.,7.7,340.,809.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,288.545655681278,112.30228048941,28.7614149003706,45.4905460358226,26.8059789130975,5.88424146049069,166.067107864501,4131.64069878478,15.3830687855279,615.425923741202,22.0038276685372,0.0,23.743311666348,723.159021160652,22.0036875529011,238.340688124809,22.0010702479938,0.0,22.5417796330408,1401.26994174952,1482.54245407274 
 01/27  11:00:00,-16.7,40.,7.7,330.,887.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,471.000886488408,128.459016412999,4.6766866290022,19.619355923836,4.44441817552364,0.187677621155332,141.467768702262,4177.31338818437,16.3323270566458,0.0,22.0153820342309,0.0,23.9791581733849,304.014061537578,22.0147563318957,4.35502351385473,22.0016019163036,0.0,23.1700082170088,530.879429063479,1004.27639942831 
 01/27  12:00:00,-16.1,38.,7.7,320.,917.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,634.484917290636,71.068044660483,1.40908625298108,-2.047401332176789E-002,-2.20324794447073,-2.224314463458369E-002,20.8804978667828,3582.72472638208,17.1676165088174,0.0,22.0354507763584,0.0,24.002179389369,205.639028644191,22.0081002364803,0.0,22.0014111054203,0.0,23.4233890726028,0.0,902.724919809676 
 01/27  13:00:00,-15.,37.,8.2,340.,921.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,756.843763181808,99.2356447603925,29.0486893821079,-13.0243191963317,0.642305839174617,-2.336970056294857E-003,-31.7013376124454,2916.19090009901,17.7496282500903,0.0,22.3054232052477,0.0,23.4876539357609,520.806797745371,22.0066152604303,88.1592024264983,22.0015714780774,0.0,23.1177404582983,0.0,1211.30199206057 
 01/27  14:00:00,-15.,35.,6.7,310.,894.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,815.928535361267,70.9336062566464,132.906244665729,-24.1804248852798,-0.461560973234657,-1.396198247239983E-002,57.0912431140594,2622.50799549492,18.3240235057185,0.0,23.5425691834388,0.0,22.6186832891984,49.0271651070244,22.0056182280466,0.0,22.0008639885353,0.0,23.5365233425495,0.0,739.214959907895 
 01/27  15:00:00,-15.6,36.,7.7,320.,657.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,690.525541980859,82.4235105260384,95.8926160916137,-24.3663479606696,1.33792663331611,-6.944278573430491E-003,97.2954772722056,2574.85624018523,18.8425237246036,0.0,23.9721079699654,0.0,22.0528638928466,0.0,22.0082211610332,0.0,22.0008436781769,0.0,23.9162799919499,0.0,686.427781652848 
 01/27  16:00:00,-15.6,38.,7.2,290.,681.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,660.727363627026,36.4777101279687,0.741413706580323,-0.107208160464508,-2.80026785001944,-1.241971979929335E-002,0.528148811251093,2526.79746258944,19.2887599376189,0.0,24.0026934261035,0.0,22.0065929371471,74.1491983203744,22.0071903815912,0.0,22.0005384621757,0.0,24.0005431519376,0.0,775.842029837311 
 01/27  17:00:00,-17.2,42.,7.7,310.,211.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,246.53026883096,18.014434279668,-72.5575611235923,-0.474200403498671,-0.32200199785548,7.841535927451493E-003,-18.4967412866004,2047.26141510057,19.3446841828663,0.0,23.2712749375726,0.0,22.002094263701,475.342570474558,22.0013311463118,0.0,22.00099852608,0.0,23.8656512997503,0.0,1165.54630776556 
 01/27  18:00:00,-17.8,46.,6.2,300.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-19.7486041673665,-130.753851739517,-3.771644580179093E-002,-2.553316525140771E-002,1.026847657129158E-002,-24.1853216995062,1998.56665252398,19.1546115895214,0.0,22.0383552143308,88.1803795736314,22.0004537658073,556.023067907257,21.9990150593382,0.0,22.0001486742724,0.0,23.7551830096405,430.547537231791,1306.35296641523 
 01/27  19:00:00,-17.8,44.,5.7,310.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-54.092865124505,-159.438668062903,-43.9989043164054,-161.139305844176,-41.3747137016651,-133.02886739124,1547.26713684295,18.6818897429192,0.0,20.6130117490267,0.0,20.2445918355695,0.0,20.3121723660223,0.0,20.3511938636528,0.0,22.950630712628,0.0,0.0 
 01/27  20:00:00,-18.3,51.,3.1,300.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-55.6635003187884,-122.496422948366,-32.8907783683919,-156.772734836668,-33.1069281174209,-181.229190494515,1068.20133672543,18.0766611791844,0.0,19.2421539682851,0.0,18.8261075605345,8.093663736629726E-002,18.6066568900453,0.0,18.9286232312856,0.0,21.7354508174931,0.0,0.0 
 01/27  21:00:00,-17.8,48.,2.6,310.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-76.8391031467694,-111.769976090142,-30.5374362305089,-95.6866423088421,-31.0323786929587,-209.743755748131,919.931221382959,17.4687489869145,0.0,18.4277485163253,5.61886385171499,17.9609772925617,1.79182967711904,18.0392949290613,1.60804127124521,18.04467831373,0.0,20.7493139665118,0.0,0.0 
 01/27  22:00:00,-17.2,51.,3.1,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-61.152733701747,-81.9604368757445,-22.135159985016,-51.4977020212548,-22.5279928145574,-184.009123171771,781.794215482952,16.8216087120895,0.0,17.5606432488268,30.2771117647761,17.0450745975814,5.71147178832535,17.4283919583164,24.1462881581185,17.1121175232052,0.0,19.6053987000832,0.0,0.0 
 01/27  23:00:00,-17.2,51.,4.1,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-92.1000313339515,-103.358363851383,-28.4187688944506,-82.1071925737491,-28.9220162495393,-157.216244575383,867.249266183835,16.232757378237,0.513796701968545,17.0100133548149,47.6083834913715,16.4465991631723,6.09323794631177,16.9350805022282,43.2191420140704,16.5029527405912,0.0,19.2454509439677,0.0,0.0 
 01/27  24:00:00,-17.2,51.,4.1,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-49.6003103969428,-32.0031462360143,-10.2770140391596,-28.1364008809967,-10.4590368207851,-38.5735148786487,884.223309791495,15.6919183657328,0.0,16.5700592084039,40.9963379581625,15.9492886591242,0.0,16.5465495371129,37.2989990566148,15.9970505891256,0.0,18.8812967331926,0.0,0.0 
 01/28  01:00:00,-17.2,51.,3.6,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-42.7462632490811,-11.865853126641,-4.7576901469347,-8.84298957906382,-4.91222116268957,-12.5171634136819,977.830691414038,15.2210062951825,0.0,16.4124713239034,15.4073007235,15.7162600699181,0.0,16.4195825178153,13.6800998729079,15.757210949513,0.0,18.7771325023098,0.0,0.0 
 01/28  02:00:00,-17.2,54.,3.6,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.3147402544188,-16.5410797841429,-5.66625612878734,-14.8469646255943,-5.779275330185,-21.9191324526355,1102.24879923295,14.8351575261726,0.0,16.2329983916433,3.90756286171677,15.4774831291623,0.0,16.2565816452974,2.07368554047935,15.5133360841683,0.0,18.6346718998347,0.0,0.0 
 01/28  03:00:00,-17.2,54.,4.6,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.6800535935504,-9.34506809713191,-1.00142087118394,-8.1735477045687,-0.94592654234763,-14.2745260066025,1211.10965610499,14.4941415292373,0.0,16.113613712844,63.2273100427137,15.3955716109048,0.0,16.1479218962956,61.4530577332295,15.4325340878354,0.0,18.5234237044171,0.0,0.0 
 01/28  04:00:00,-16.7,54.,3.6,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.7487614082964,-4.21736138723312,-0.618551792904077,-3.55301091590768,-0.620015280040217,-7.56210011741312,1342.38122611576,14.2117992848365,0.0,16.067599306438,65.9208585536655,15.3695789130379,0.0,16.1080736015944,64.246561000054,15.406476564034,0.0,18.4719772443989,0.0,0.0 
 01/28  05:00:00,-16.7,54.,2.6,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.0885790810517,-1.24742675290096,-0.293205138623012,-0.921420221539135,-0.301027673174476,-2.55038230308397,1455.36471599376,13.9893728743479,0.0,16.0539895500867,67.1978266069805,15.3572583377783,0.0,16.0977398476228,65.6030635794395,15.3938256817249,0.0,18.4546274210957,0.0,0.0 
 01/28  06:00:00,-16.7,57.,3.1,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.083341925797,-3.89968000576898,-0.912237279494192,-3.54463207511068,-0.911743014168196,-6.77595468155287,1554.3485736716,13.8091206630219,0.0,16.0114060002019,71.1673878866172,15.3188919148483,0.0,16.0579517364442,69.707950600992,15.3554751876414,0.0,18.4084921695753,0.0,0.0 
 01/28  07:00:00,-16.7,60.,3.1,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.5992072580381,-3.32921063028832,-0.687840907957257,-3.06944395234625,-0.685269577920532,-5.9001122623161,1621.03752051666,13.6553165524274,3.82870740490057,15.9750928991243,74.1560363537301,15.289994982567,0.0,16.0235362514044,72.7886732494928,15.3266826214312,0.0,18.3683661090117,0.0,0.0 
 01/28  08:00:00,-16.1,54.,4.1,200.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,8.84586028088166,90.7004368408781,544.845255909554,149.150892692825,525.877548555057,151.640429951695,372.820915923266,3854.73044431501,14.4355781653516,4827.72822875475,21.3103764674494,2844.63254400373,21.3563078543483,4663.05360895901,21.3223325261942,2927.47220204299,21.4987952211086,4201.7294893334,20.7059874296664,5460.16866376029,5275.55698201996 
 01/28  09:00:00,-15.,47.,3.1,190.,5.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,24.3425093097528,103.413810011943,156.801328072849,43.1573227334071,150.60450349758,40.3351541814095,255.552812607028,3865.62951216217,15.2724404036898,3061.87500249626,21.8879324788392,1348.15711009762,21.9799770651579,2913.85042767221,21.910765644748,1339.34501219579,21.983324722829,2951.80603045159,21.9394141788447,3774.11459935194,3604.71702399876 
 01/28  10:00:00,-12.8,45.,4.6,190.,9.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,59.1460193959273,93.6032930530084,29.7971965124039,5.31667544480212,27.1988002902107,4.16041087513192,68.7062610955704,3593.75100053699,15.9225189977969,2632.51389481923,21.9932167227468,1005.13744901554,21.9985893001008,2424.9279463629,21.9965854596626,1068.52358172763,21.9987809458202,2073.85106865547,21.9983095376964,3331.17360743425,3100.42918659875 
 01/28  11:00:00,-12.8,45.,4.6,190.,8.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,92.2576150456082,87.2903938094415,6.23554080073403,0.243983205144968,4.76703716059161,0.202855863813207,4.470533045867,3287.45120344509,16.4563170251788,2356.12434513039,21.987119711946,819.639164155141,21.9994005019332,2121.70062565222,21.9867143738749,913.186665599109,21.9994220109858,1847.70920041169,21.9987901292439,2999.05532712745,2742.9163399668 
 01/28  12:00:00,-11.1,44.,4.1,200.,5.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,87.9745432178241,45.7143663437477,-5.92673828195344,-2.866483584339446E-002,-5.42488308424007,-2.818366297968830E-002,-0.465684723151816,2981.80879925289,16.9880157779038,2065.70770362053,22.000520959284,744.76509562635,22.0002157690873,1843.64771916227,21.999002301025,811.033959655675,22.0002186104125,1623.59324681223,21.9997520521578,2641.42529231416,2399.78700419725 
 01/28  13:00:00,-10.6,48.,5.2,210.,7.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,124.142283047968,40.4973912613997,0.472520016516418,9.831846419641049E-003,0.390407353740892,9.868004151812312E-003,6.046633389573630E-002,2726.06610691984,17.4244914341531,1938.17984078987,22.0108503435726,676.637154725429,22.0007279156437,1746.21735221341,22.0094619823017,739.924455634135,22.0007300105702,1587.08954977326,22.0004621222494,2457.19851300653,2247.58364999659 
 01/28  14:00:00,-9.4,49.,2.6,140.,223.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,343.031064366144,15.6058035010908,-145.433009769652,-49.2486885892477,-182.563042112984,-52.5854399007249,-181.889072831425,1777.93918294983,17.5754048676709,0.0,20.5139490196336,0.0,19.9968764707941,0.0,20.0780025149821,0.0,19.8608476165317,0.0,20.8616206107504,0.0,0.0 
 01/28  15:00:00,-8.9,59.,4.1,190.,6.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,69.6206682886998,-12.8680814390445,-144.589219601852,-35.0831622514627,-132.693215925287,-34.6288232995013,-156.069506803272,1313.2682574001,17.4565692681979,0.0,19.3940139145758,0.0,19.0544226864184,0.0,19.1449176022504,0.0,18.9706165406429,0.0,20.2313246924253,0.0,0.0 
 01/28  16:00:00,-8.9,65.,4.6,190.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,40.7709994397342,-25.7275276743741,-105.053881916329,-24.2447016527803,-86.1432626541427,-22.6373273028999,-92.0019045077963,1073.170862819,17.2638198037763,0.0,18.7141493604689,0.0,18.401893968797,0.0,18.5692888217981,0.0,18.366005909261,0.0,19.8620235062449,0.0,0.0 
 01/28  17:00:00,-8.3,65.,4.1,190.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,8.7494986475899,-35.5382874102202,-85.1910174170195,-21.9927523597411,-70.3597060175747,-20.8282053295053,-64.7576810901818,1000.71063412531,17.013951556389,0.0,18.2304116777447,0.0,17.888197190556,0.0,18.158375272345,0.0,17.8740773354774,0.0,19.6544532255357,0.0,0.0 
 01/28  18:00:00,-8.3,71.,5.2,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.9133218934549,-30.650817588694,-9.72379461066225,-27.4159993802677,-9.46502125915317,-29.0999163536001,920.258182102125,16.7340248771822,0.0,17.8135161680734,2.46904281007824,17.4269746539818,0.0,17.7838549563612,2.58239853274688,17.427162647728,0.0,19.4299151089053,0.0,0.0 
 01/28  19:00:00,-7.8,65.,5.7,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.6373035920675,-26.0376621042955,-8.05188572375085,-22.7466962681982,-7.83997444158596,-25.9560517013056,908.264913897289,16.432975352342,0.0,17.5309348374657,6.36744821330376,17.0857079721977,0.0,17.529104399469,6.11305900720367,17.0950953013859,0.0,19.2499639304206,0.0,0.0 
 01/28  20:00:00,-7.8,68.,5.7,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.7087066570912,-18.523437222627,-5.81051165790621,-16.6091066833863,-5.68651688244083,-20.9088860661443,947.507251561963,16.1684963144667,0.0,17.3264880067056,10.4072916223836,16.8385267807535,0.0,17.3406850105981,9.2000288209083,16.853176683281,0.0,19.1063799841925,0.0,0.0 
 01/28  21:00:00,-7.8,71.,3.6,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.8802151489806,-8.87183693642521,-3.18204976520336,-7.82496497753587,-3.1228967163235,-9.24711491936722,986.180431723249,15.9451690587803,0.0,17.2286006599456,0.363902354694801,16.7032242707933,0.0,17.2519429332059,0.0,16.7203815389719,0.0,19.0428926074693,0.0,0.0 
 01/28  22:00:00,-8.3,81.,5.7,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.4497126812234,-14.2270164510658,-4.60767908862859,-13.1363569112763,-4.56245575875368,-18.1507169638195,1043.71443219591,15.7479719362314,0.0,17.0717116760626,0.0,16.5074353675115,0.0,17.1030412202965,0.0,16.526501503465,0.0,18.918329364027,0.0,0.0 
 01/28  23:00:00,-8.3,92.,4.6,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.2993155711856,-8.7193067003721,-3.07359593461801,-8.02694446962648,-3.05250233185774,-10.9406456101943,1064.36999500256,15.552514487308,0.0,16.9755910787932,0.0,16.3768914374601,0.0,17.0120836972761,0.0,16.3968445416881,0.0,18.8432661791712,0.0,0.0 
 01/28  24:00:00,-8.3,92.,3.1,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.323509579651,-4.243541517993,-1.90844214301879,-3.91017606137787,-1.91089068133862,-4.82896662564355,1107.44841085436,15.3780888461554,0.0,16.9287707194009,0.0,16.2957749102444,0.0,16.9677371147617,0.0,16.3156183724852,0.0,18.8101049518509,0.0,0.0 
 01/29  01:00:00,-7.8,92.,2.6,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.7131798842952,-2.66984031954924,-1.43116076778854,-2.52916825171679,-1.44784236591964,-4.81562683616738,1161.79830435026,15.2314812316776,0.0,16.8992864947645,0.0,16.2348955990541,0.0,16.9390266078699,0.0,16.2540253806763,0.0,18.777005397106,0.0,0.0 
 01/29  02:00:00,-7.2,92.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-11.00598641769,3.63675940557972,0.308925321818141,3.41719368617438,0.272875420785502,2.81119912615776,1207.00317685473,15.1138642667799,0.0,16.9394543804383,0.0,16.248037381341,0.0,16.9778229385769,0.0,16.2656342944224,0.0,18.7963290633782,0.0,0.0 
 01/29  03:00:00,-7.2,96.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-7.6011083421406,0.492029844384971,-0.4441008912337,0.441783374042804,-0.472125830867109,-1.08613820102195,1269.96072474123,15.0326569131485,0.0,16.9448889325175,0.0,16.2291464350102,0.0,16.9828387096813,0.0,16.2455500986466,0.0,18.7888633427998,0.0,0.0 
 01/29  04:00:00,-7.2,96.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-5.86666638803909,-0.781489045949777,-0.58005505975961,-0.751591956341252,-0.599881397286705,-2.49248736018377,1303.1843297673,14.9699933419007,0.0,16.9362575166973,0.0,16.2044744543863,0.0,16.9743057940446,0.0,16.2200334554729,0.0,18.7717319009088,0.0,0.0 
 01/29  05:00:00,-7.2,96.,2.1,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-4.93561354762618,-5.50039084611912,-1.68037271904355,-5.229377136622,-1.68480015500355,-9.17974579401466,1324.61009041417,14.9173379560803,0.0,16.8755812467401,0.0,16.1330921835029,0.0,16.9150086821549,0.0,16.1484593044908,0.0,18.7087153227875,0.0,0.0 
 01/29  06:00:00,-6.7,92.,5.7,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-5.03827103275957,-5.89390518991757,-0.489315592746333,-5.64037139699491,-0.426210663402033,-12.0559824505083,1318.00376860628,14.8636521131754,0.0,16.8106448328109,0.0,16.1123287147055,0.0,16.8511304795006,0.0,16.13037248221,0.0,18.6260619401212,0.0,0.0 
 01/29  07:00:00,-7.2,84.,7.7,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-4.7791882365384,-8.29587826493098,-1.68493556585666,-7.9313265202545,-1.64355051466983,-13.2468460584464,1316.71140944841,14.8127877860506,0.0,16.719366192745,0.0,16.0409209180453,0.0,16.7614258562566,0.0,16.0607138196827,0.0,18.5353647637075,0.0,0.0 
 01/29  08:00:00,-7.8,77.,6.7,340.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,9.60267471632314,88.470336526473,475.166659802657,138.810713778867,458.584928737425,138.333064609242,376.568837302253,3301.92380598662,15.5907537582032,4237.19015619332,21.4766472467106,2600.60501082907,21.7574029020072,4087.07637312474,21.4862069864825,2637.826257965,21.7681291205557,4202.08144168969,20.9047412431191,4865.45019674663,4695.26510656783 
 01/29  09:00:00,-8.9,81.,8.2,320.,31.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,45.1618604373813,101.937712853956,153.981583581351,38.8352404498313,148.046152166079,38.5335078354581,244.564628725682,3238.46374564811,16.3868994116361,2766.78951509828,21.9698562001776,976.769086004751,21.9887265749175,2610.65876936032,21.9827334424165,1137.43436992274,21.988852028023,2902.19026355426,21.9833450046943,3397.28078294329,3221.38552347391 
 01/29  10:00:00,-8.3,71.,8.8,330.,51.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,62.9361896729236,97.1535930012064,24.9437700498534,2.94220397162306,23.0448281732627,2.81546566164464,80.6527256755306,2989.34819021433,16.9490416026168,2465.55057099468,21.982825482846,840.689867534368,21.9983116284988,2299.25763689434,21.98444597806,999.598043336312,21.998285960371,2069.72142662208,21.9981655450849,3041.71320447541,2856.18982992363 
 01/29  11:00:00,-8.9,71.,6.7,330.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,87.8775482295919,41.6916945092516,-5.22887720210236,-2.666692198012897E-002,-4.5694752366741,-2.568250001373312E-002,-0.506517702150222,2709.47759432907,17.4441907994055,2056.05400117845,21.9995357316682,688.5360492499,22.0001491528434,1840.281323555,21.9997054963621,811.791476583297,22.0001414094171,1747.75399276306,21.9997964508809,2570.84018734854,2337.73804173813 
 01/29  12:00:00,-8.3,65.,6.7,330.,147.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,287.978684723715,39.0522248870064,1.30383385961072,1.473672184861581E-002,0.903414270147465,1.480210349370555E-002,0.133851241914856,2464.47489539456,17.8623712431788,1497.0064476006,22.0111326306891,285.839737422469,22.0006966562659,1532.84980676018,22.0098108602322,635.94316089799,22.0006897390637,1563.70005449184,22.0004997092986,1958.31761978693,1978.46178513195 
 01/29  13:00:00,-8.3,65.,7.2,330.,527.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,550.341992056091,38.9248958120954,1.16456754248744,2.876913066801892E-003,0.146846562879388,3.681855684772813E-003,5.718607214949922E-002,2217.75046233107,18.2785080821883,786.200448025328,22.0107838252884,244.680584805,22.0008203829907,1592.69943609874,22.0096276819654,643.403295007157,22.0006370436361,1468.5030593774,22.0004467983294,1198.69016492215,1991.15440445371 
 01/29  14:00:00,-7.8,59.,7.2,310.,376.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,472.143812110417,16.969755523497,-85.121002651362,-43.3878526681083,-171.956290721146,-46.6968166797248,-175.578012661345,1392.54756179481,18.4389938797266,0.0,21.1411278790032,0.0,20.2654891532214,0.0,20.2034555420164,0.0,20.1115130316468,0.0,20.9080170303419,0.0,0.0 
 01/29  15:00:00,-8.3,62.,7.2,320.,446.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,550.778647353657,-2.96080058343687,-15.9146874617519,-26.6379838373586,-122.803240642386,-27.4880333263256,-139.015707834924,1058.86343394079,18.401682106636,0.0,21.1875561777074,0.0,19.6047929593152,0.0,19.3522443692266,0.0,19.4538276368935,0.0,20.3673002401301,0.0,0.0 
 01/29  16:00:00,-8.9,62.,6.7,310.,361.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,443.085787592966,-11.2182421044029,-0.211308458790804,-23.9105724661978,-94.1102411001051,-12.5253106832335,-87.9571182572575,954.087556542003,18.318398739412,0.0,21.1723032871947,0.0,19.0218206220477,5.36927406016525,18.846732475806,0.0,19.3036236867899,0.0,20.1058780482791,0.0,0.0 
 01/29  17:00:00,-10.6,67.,6.7,310.,182.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,227.142853880951,-27.8779905587372,-71.2376367170391,-22.3374968460147,-73.5243137239237,-10.4457346389341,-47.6934485380461,804.666174519631,18.0898849307436,0.0,20.4881109295017,28.7420294733476,18.3457736007798,39.849655773925,18.2779501750836,0.0,18.9593352392872,0.0,19.901431982504,0.0,0.0 
 01/29  18:00:00,-10.6,67.,6.2,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-48.7778421898749,-135.730541967935,-18.4895769655699,-53.9455978660659,-21.0665802257866,-38.6977334878797,689.614710579925,17.6748201316811,0.0,19.2966738975912,45.8418446704116,17.7982357216802,42.5772643638948,17.8722432321295,4.245775772066,18.2262492898778,0.0,19.7166974241721,0.0,0.0 
 01/29  19:00:00,-11.1,67.,6.2,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-60.5237279711613,-127.876110758725,-16.4825892709214,-48.4064575292172,-20.9981237693896,-44.7941108897766,693.745112305956,17.2185731182286,0.0,18.4461527934628,49.7873039332525,17.3541704965088,34.6193993777139,17.5354751433963,18.6400678175734,17.6616820897236,0.0,19.5136888916681,0.0,0.0 
 01/29  20:00:00,-11.7,67.,5.2,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-69.3830694405256,-105.731367066277,-16.3074341003807,-43.0415267991877,-20.4897210227976,-46.6736999433264,775.788261830668,16.7657185551616,0.0,17.8687376974273,49.680015261505,16.9828118268691,19.8292166858884,17.2915180843377,29.1507556707014,17.1909391828883,0.0,19.3425096673046,0.0,0.0 
 01/29  21:00:00,-12.2,67.,3.6,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.9761692182986,-30.2846868997266,-6.20368598603744,-13.2366749231952,-7.45303558774789,-17.7480036228138,829.838730112282,16.3320542706966,0.0,17.4408745308441,34.4982042834753,16.6791947853011,4.86007358481515,17.0991388850198,20.2062486870129,16.8240651299686,0.0,19.2007914224318,0.0,0.0 
 01/29  22:00:00,-12.8,67.,4.6,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.8800473444535,-30.1957550122471,-7.37945606275685,-19.1320370903606,-8.32520448589804,-27.235302350592,901.851054411814,15.9404854140518,0.0,17.1086502785504,22.8733685298957,16.3736468018626,0.0,16.8948191757463,12.8387496992576,16.4776234488156,0.0,19.0248704903955,0.0,0.0 
 01/29  23:00:00,-13.3,70.,5.7,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.6970071955925,-30.1076624672982,-7.09653942740087,-18.752419126072,-8.16142432824039,-28.2772096266428,956.668480363265,15.5832603978476,0.0,16.7904721315556,14.5524827888353,16.0753703165023,0.0,16.6849016718309,9.55323737203685,16.1416148567703,0.0,18.8344117709046,0.0,0.0 
 01/29  24:00:00,-13.9,66.,3.6,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.2519435031745,-13.8125537281378,-4.45572707420477,-9.02214067055847,-4.65713631381126,-11.6227683485498,1025.49825963723,15.2496286086497,0.0,16.6117471406941,5.20623181523752,15.8792441092513,0.0,16.5749842590502,2.81102795349261,15.9268949475264,0.0,18.741815617774,0.0,0.0 
 01/30  01:00:00,-16.1,66.,2.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.9839641477389,-25.951031278652,-8.01581369792137,-23.7163897886669,-8.16287671012209,-31.3778086006582,1089.03946606801,14.9409070908233,0.0,16.3481707827152,2.10334302465617,15.5577416545471,0.0,16.3271600650836,0.0,15.5996720495362,0.0,18.5476689361836,0.0,0.0 
 01/30  02:00:00,-16.7,69.,2.1,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.0496457087756,-10.668435316253,-1.28264590557997,-10.0406796618884,-1.28036457374256,-11.7869259153982,1157.83670302496,14.6201149845428,0.0,16.2082900700223,56.4183969981268,15.4620265727222,0.0,16.191369835411,53.9875402186796,15.5029836065065,0.0,18.4452139327,0.0,0.0 
 01/30  03:00:00,-17.2,72.,2.1,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.1679913061029,-12.8969858756671,-3.20987304234121,-10.2660687221631,-3.22561619966946,-12.0601240463116,1284.88951342142,14.3366130447676,0.0,16.0692373860118,70.1851606734306,15.3287547277111,0.0,16.0776052318177,68.3008489690367,15.3690394191325,0.0,18.3641666613801,0.0,0.0 
 01/30  04:00:00,-17.2,76.,2.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.0399940734616,-9.22264856631926,-2.34201324552149,-7.96321589471942,-2.35301468927121,-10.1981597557636,1368.64157243925,14.0859702336409,4.58456301090041,15.9698345479859,80.2250917324052,15.2315483872862,2.179084324732,15.9893866125025,78.7372524269299,15.2713629797563,0.0,18.2956481974076,0.0,0.0 
 01/30  05:00:00,-17.2,76.,2.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.5790714953517,-7.03477778365766,-1.72488647950353,-6.40011446729303,-1.72852107826683,-8.8537764309009,1449.20101977109,13.8613846413933,13.6089702487284,15.8941080926551,87.6105315206444,15.1600451168616,10.333900005367,15.9185723043345,86.3945637160141,15.1996991888418,0.0,18.2362335222395,0.0,0.0 
 01/30  06:00:00,-15.6,76.,3.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.3921083597008,-4.06094487819321,-0.810905377832521,-3.2475171700384,-0.832558085417074,-11.4443087958431,1521.61505353986,13.6700946641214,18.817903658804,15.8504002041288,91.081886810163,15.1264337587902,14.4716910431432,15.8826443972681,90.0820619309875,15.1651857067539,0.0,18.1594546870368,0.0,0.0 
 01/30  07:00:00,-15.,73.,2.6,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.3126826862843,-0.275799119872835,0.161323995487717,7.777497811533597E-002,0.141093498725207,-5.48897045127545,1581.84220004259,13.5214583282017,19.3120989371632,15.8474345800736,90.5125693813866,15.1331147153433,14.5089418984217,15.8835040370036,89.5826279469061,15.1710296265271,0.0,18.1226689816744,0.0,0.0 
 01/30  08:00:00,-14.4,73.,2.6,240.,1.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,10.3471858333757,96.9085972825057,565.094215665323,154.068878496638,546.658629503023,155.83870980698,385.772696973353,3856.44470620654,14.3501836073862,4861.03524029013,21.302453285354,2852.10675811766,21.2994755698752,4699.22115208922,21.3126578133251,2938.37477506068,21.4124233198955,4235.83523322805,20.5014799337445,5491.13661761732,5309.26304819835 
 01/30  09:00:00,-13.3,70.,2.1,220.,3.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,29.3680318134644,115.084619821032,161.836538278925,45.6655669778376,156.134840273429,43.354440973694,289.807172401204,3883.00188664143,15.2926925585551,1319.39926134913,22.0025994725628,449.265895683262,21.9797143941646,1152.41775178146,22.0024895303823,466.718109460271,21.9821567053953,338.517960902834,22.0780215567084,2033.38289648038,1842.34453745739 
 01/30  10:00:00,-11.1,61.,4.1,240.,5.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,55.9855657518955,109.903600225993,23.3110586361476,5.86818477930693,22.2919221518764,4.94483730948923,228.489432322115,3619.2284393958,16.0427177018746,365.124215641924,22.011918072028,0.0,21.9997234867988,159.153764646175,22.0121438640435,0.0,21.9999786473728,0.0,22.9113257852655,1080.62197874388,850.594804660607 
 01/30  11:00:00,-10.6,58.,3.6,240.,2.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,65.2342054919825,65.1236768497597,-2.07764961481417,-2.796519418085961E-002,-1.81949492978082,-2.750461491138559E-002,92.5776175660441,3307.94062258732,16.7783734124774,0.63687568027395,22.0083550652607,0.0,22.0007144243708,0.0,22.0093395198905,0.0,22.0008760023503,0.0,23.6423898837787,696.204720473416,451.883271103231 
 01/30  12:00:00,-9.4,64.,4.1,240.,8.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,95.4438736033229,95.2516006210907,1.02999890603282,1.085623511214148E-002,0.925540383567664,9.475079435942224E-003,81.3202018713902,3020.76041262024,17.3364657565725,0.0,22.008847969767,0.0,22.0006178544579,0.0,22.0096390225252,0.0,22.000765987461,0.0,23.768091306743,655.021256812947,402.250738348589 
 01/30  13:00:00,-8.9,62.,3.1,230.,4.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,108.175773250585,48.7792950234675,-2.84963880873286,-7.602810702701197E-003,-2.46265816229453,-8.841769594416043E-003,-57.3948846143258,2688.74633747538,17.9002960801974,75.8540666968468,22.0084182239583,0.0,22.0009247353046,0.0,22.0083036958231,0.0,22.001018010516,0.0,23.5006742014937,791.390930047076,567.217575884558 
 01/30  14:00:00,-8.3,65.,4.6,210.,3.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,116.928170670466,40.8661122324507,0.672071550640549,-1.630912252132295E-003,0.694278299360927,-2.320035450470989E-003,55.5711317102008,2422.56446589154,18.3309009907983,0.0,22.0138416436219,0.0,22.0004287942499,0.0,22.0140175758962,0.0,22.0004953064479,0.0,23.7592609017511,383.552928292314,211.788479927618 
 01/30  15:00:00,-7.2,62.,3.1,240.,1.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,87.7240831819254,40.4683988409673,0.498657479191575,1.351714150722241E-003,0.990577510311991,6.654932415900636E-004,26.8680112561249,2423.83662992123,18.7537699211781,0.0,22.0131673233783,0.0,22.0001802358202,0.0,22.0162604785256,0.0,22.0002221378646,0.0,23.9984188244812,142.499407167539,17.6700428463733 
 01/30  16:00:00,-7.2,65.,3.6,230.,1.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,59.6242529928031,26.3712403789257,1.37869271519973,1.385644840314116E-002,0.326265619881288,1.303244907672050E-002,1.18222944975355,2260.54721733203,19.0333818334471,0.0,22.0283336120503,0.0,22.0007687475614,0.0,22.0199491098091,0.0,22.0007756560354,0.0,24.006513846848,322.618439503444,221.588368803009 
 01/30  17:00:00,-6.1,57.,3.6,240.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,26.0115755527435,12.1468450303335,1.82015995340059,1.895264906330161E-002,2.07245295282498,1.758973268662424E-002,0.125011824435348,1996.46408083587,19.1622251049748,0.0,22.0483573278215,0.0,22.0015737201004,0.0,22.0433809673069,0.0,22.001522746147,0.0,24.0073697881509,549.381560465716,492.440961391659 
 01/30  18:00:00,-6.1,62.,2.6,220.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,7.59609833889075,0.732668121009119,2.303871924067164E-003,0.621760878837825,2.388413058386061E-003,0.128294596258076,1990.4861292106,19.2428188759217,0.0,22.0564176539224,0.0,22.0016715710791,0.0,22.0504109486038,0.0,22.001624188352,0.0,24.0082481762669,635.408123157604,543.08086335731 
 01/30  19:00:00,-7.2,68.,2.1,210.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-12.9917791234288,-104.62857178477,-24.7776644734615,-96.1616353254232,-24.4718219785128,-107.596463838903,1610.30592507173,19.1508847081631,0.0,21.0046666195108,0.0,21.0098616769462,0.0,21.055986928858,0.0,21.0222990345485,0.0,23.3533256770092,0.0,0.0 
