Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 01/30  20:00:00,-6.7,65.,0.0,0.0,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-28.2604927774324,-100.288501300345,-26.3115171856759,-96.7299817302488,-26.1685647110538,-170.11831455585,1171.28359300427,18.8505913862155,0.0,19.9184521369401,0.0,19.9179000155913,0.0,19.9827469718465,0.0,19.9367897320771,0.0,22.2496395544228,0.0,0.0 
 01/30  21:00:00,-5.6,65.,0.0,0.0,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-36.246650753241,-60.421909746762,-17.6474533342627,-59.8475998731462,-17.6137036861961,-132.671877867268,899.4931334597,18.4508951351473,0.0,19.2275238846212,0.175433258095609,19.1659795864829,0.0,19.2822756571585,0.0,19.1866788608496,0.0,21.328402449423,0.0,0.0 
 01/30  22:00:00,-6.1,78.,2.1,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-54.1817068402,-83.580682867357,-24.5997547337141,-82.029725113259,-24.5278509112937,-202.376095228203,737.287268269728,18.0684588653715,14.2533435315634,18.6252208089739,29.6183293266799,18.458678528799,9.22126643036017,18.6747885116595,28.1295412048859,18.4820862407041,0.0,20.4391064091093,0.0,0.0 
 01/30  23:00:00,-7.2,92.,1.5,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-62.2186802775731,-77.7975820292434,-23.0239310565034,-76.0130628115351,-22.9329795840535,-155.710973782399,720.279855324739,17.6533223038689,24.758529164025,18.1929263072776,45.6871862338912,17.9592158910463,18.360732581127,18.2410788506411,44.4958866519529,17.985016626944,0.0,19.9743245003918,0.0,0.0 
 01/30  24:00:00,-7.8,92.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.8571862396047,-21.3948453720274,-7.37311506223955,-21.1039687546476,-7.37576310856215,-30.4737698161715,691.516483543164,17.2629990768686,14.1856089341813,17.8870033127962,41.3122565352667,17.588635080942,11.0631400081709,17.93250914491,39.9306072081433,17.6148042055428,0.0,19.6537639182053,0.0,0.0 
 01/31  01:00:00,-7.2,92.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.452726575152,-17.4114908039733,-6.4948016869305,-17.2928166969077,-6.50990287232163,-30.1839608685236,731.968526095926,16.9134711159562,4.29455077356397,17.6899481312073,33.1320906541226,17.3124280062778,1.73313991579244,17.7315111747924,31.5406501378187,17.3379236993493,0.0,19.4554442643507,0.0,0.0 
 01/31  02:00:00,-6.7,88.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.0995659726453,-13.7266641903793,-5.12130798909668,-13.6084807879352,-5.14576974262503,-24.4729196317131,792.522988938306,16.6042529609505,0.0,17.5365022684332,23.3941200517721,17.0914633497729,0.0,17.5751441591024,21.5789689996286,17.115914931465,0.0,19.2842483277012,0.0,0.0 
 01/31  03:00:00,-6.7,92.,3.1,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.4345546747266,-18.3943483950317,-5.84886936274649,-17.9138669755614,-5.84691966733637,-30.3603362857661,872.298482671265,16.3371157614133,0.0,17.3373994791447,29.1971449166997,16.8474549114298,0.0,17.375829614634,27.575585993086,16.8719672298807,0.0,19.0798115240057,0.0,0.0 
 01/31  04:00:00,-6.7,92.,2.6,50.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.4277032299983,-11.8506722551237,-4.01788900671898,-11.5694733970724,-3.90497507205683,-19.2070905344848,900.225028547591,16.1017495351374,0.0,17.2091822140695,21.9269705334482,16.6799293077521,0.0,17.247160823654,19.5518590291999,16.7091331790134,0.0,18.9505334367178,0.0,0.0 
 01/31  05:00:00,-6.7,92.,3.1,50.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.1196128653201,-10.5755781839127,-3.68776111414732,-10.3118661638229,-3.64979238673539,-16.9530638990227,941.483823595887,15.8907583170486,0.0,17.0948052244665,13.9397981308234,16.5262492158831,0.0,17.1325230942368,11.1214665786547,16.5570192185,0.0,18.8364705027253,0.0,0.0 
 01/31  06:00:00,-6.1,88.,3.1,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.1632089982398,-7.35044556974784,-2.71913819528674,-7.25056675357865,-2.82833434223631,-13.8350320722209,978.470794610343,15.7005977428511,0.0,17.0154092811282,5.44487226735646,16.4130911496857,0.0,17.0520203406808,2.82208504951655,16.4393062644932,0.0,18.743508097385,0.0,0.0 
 01/31  07:00:00,-5.6,85.,3.1,30.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.3893999358459,-7.12525078564877,-3.23898680708607,-7.04141195160616,-3.33961083272447,-13.9957321158739,1017.2804133325,15.539566696818,0.0,16.9384566660148,0.0,16.278334136161,0.0,16.973851245924,0.0,16.3003519739695,0.0,18.6494861719786,0.0,0.0 
 01/31  08:00:00,-5.,81.,4.1,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,10.7405293989529,76.659618552618,463.297012035747,135.416424068494,447.596941943746,134.868067564987,371.510358336242,2964.56573793685,16.1956550070996,4053.12816299601,21.5135558160837,2483.51325231857,21.7822554559904,3910.62948308424,21.5228086066534,2527.30353741482,21.7928225921141,4168.8447101586,20.9518009208641,4710.40720928718,4546.82775956531 
 01/31  09:00:00,-3.9,78.,3.1,30.,1.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,42.7182577780537,93.6315138570959,126.876887612083,31.1031491815708,122.204530162834,30.8056491177227,253.550017023459,2957.80088243238,16.9740844784643,588.509464198047,22.0039160550739,31.9586332171106,21.9932158314467,431.753231682594,22.0044654697148,105.366276746094,21.9934674751374,98.5814453589766,22.256497009673,1304.80353254056,1118.120625954 
 01/31  10:00:00,-3.3,81.,4.6,100.,1.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,88.529813267408,86.687293850728,11.1078377910685,1.40842730690878,10.5656763344397,1.35216539532037,219.350777601576,2748.02853060342,17.6261926141119,0.0,22.0083351617173,0.0,21.9998889386759,0.0,22.0088612169897,0.0,22.0002140177345,0.0,23.2554977905816,377.555483579293,140.621099396495 
 01/31  11:00:00,-2.2,75.,6.2,70.,1.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,120.370483106153,81.9784350474792,0.821763060673056,7.19662131203995,16.7870485336205,5.518321531512568E-002,159.485538128175,2524.6346097075,18.2237922340804,0.0,22.0119929845648,0.0,22.281274598517,0.0,22.1764327389164,0.0,22.0002097424976,0.0,23.8825053686217,35.908877269244,0.0 
 01/31  12:00:00,-1.7,72.,4.1,70.,1.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,135.072570930125,87.4979468158227,5.14747390159931,7.06994535868261,26.3046369590182,-4.307669613941912E-003,63.4459021263904,2409.82045597619,18.7891751338659,0.0,22.0604604059635,0.0,22.4181878382735,0.0,22.357117570417,0.0,22.0000410851733,0.0,23.9988267617521,0.0,0.0 
 01/31  13:00:00,-1.1,72.,4.6,120.,212.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,305.849441804654,42.1312098485855,12.0320658405889,-6.45659451942585,-24.9603228937129,8.473575580353465E-003,-36.4869504486282,1988.6941968165,19.271801401592,0.0,22.1815189966621,0.0,22.197833454627,0.0,22.1470147718621,0.0,22.0005000069638,0.0,23.7846327098118,0.0,0.0 
 01/31  14:00:00,-1.1,72.,6.7,100.,3.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,101.549280260156,29.873925704928,1.81229049356175,0.633269260800344,14.8661681631706,-7.850040867385229E-003,36.1799574925202,1830.11607665273,19.586393301782,0.0,22.2180005822611,0.0,22.1916114300694,0.0,22.2521899067724,0.0,21.9999544778836,0.0,23.9922650813203,0.0,0.0 
 01/31  15:00:00,-1.7,75.,7.2,80.,6.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,66.4972489784653,28.2136743827745,-2.03631042930552,-3.03390502798482,3.02226030967293,-8.024210658335567E-004,0.440807884684614,1857.30790737536,19.8982944496153,0.0,22.1996812465512,0.0,22.0796405911841,0.0,22.3074904680224,0.0,21.9997928610312,0.0,24.0036957242575,0.0,0.0 
 01/31  16:00:00,-1.7,75.,5.7,110.,4.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,37.8955368457431,14.5419022260792,-13.131351069187,-1.56437947410302,-9.92134852967615,1.280709556142742E-002,0.294200965764371,1729.54629892662,20.0531276076053,0.0,22.0551145711946,0.0,22.0131478535228,0.0,22.1951776464521,0.0,22.0003371974229,0.0,24.00571169187,0.0,0.0 
 01/31  17:00:00,-1.7,72.,6.7,100.,2.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,9.99739027778223,0.465844853475711,-1.70675565473954,-0.222955365521163,-14.1785075951581,1.952403737330287E-002,0.110161372495626,1516.85725506586,20.058092551284,0.0,22.0363067263348,0.0,22.0036618218502,0.0,22.034598766871,0.0,22.0011678806819,0.0,24.0064672837732,383.389064653939,204.09910565541 
 01/31  18:00:00,-2.2,75.,5.7,100.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-2.31030292323326,0.573954142609793,-3.996037429243419E-002,0.178468787912389,7.509717504693214E-003,0.155702069579858,1515.45425869399,20.0334715213147,0.0,22.0426317668003,0.0,22.0019616205913,0.0,22.0366200762221,0.0,22.0014873992898,0.0,24.0075352142273,462.336051249926,379.340616567218 
 01/31  19:00:00,-1.7,75.,6.7,100.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-19.6784527515196,-83.1245264507715,-17.0350815531317,-75.2855781091296,-16.9353888749134,-105.496614234261,1305.55919914021,19.8933452349417,0.0,21.233799814738,0.0,21.3388885190038,0.0,21.2841314217251,0.0,21.3417080590581,0.0,23.3854104952228,0.0,0.0 
 01/31  20:00:00,-1.7,75.,6.7,100.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-38.6423497887998,-124.776652034403,-30.4075049809565,-118.680265572403,-30.1829224470566,-213.887585802289,870.345800268032,19.5849119280579,12.8052432325183,20.1796489298676,2.81685394760314,20.2941074729356,7.18943051605675,20.2430367749259,2.56470226098133,20.305624967062,0.0,22.230498044275,0.0,0.0 
 01/31  21:00:00,-1.1,78.,6.7,90.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-36.9989647871405,-63.9066162698242,-17.9910789696265,-63.1494808166194,-20.9628771581792,-132.489583592488,587.399255457691,19.1758342140099,53.4997475574875,19.4489310653531,38.4235911748224,19.5255754645778,45.3134723036997,19.5041112865686,49.0867691294427,19.4386044407319,0.0,21.2959634975068,0.0,0.0 
 01/31  22:00:00,-2.6,78.,6.5,100.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-41.2084564501798,-59.7630462501473,-16.0078340721532,-58.6093941938734,-15.3520259615976,-160.726457551078,394.312724020247,18.7366588992636,78.0344516301565,18.791371937339,62.9354504370519,18.8367571406648,69.6529353775821,18.84108749266,72.969863819196,18.7635094823146,0.0,20.3055921621222,0.0,0.0 
 01/31  23:00:00,-4.2,75.,6.3,130.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-65.2813753678795,-78.8644712349719,-23.4641974078148,-77.1730875220761,-21.901769272229,-151.730649747884,421.570588559644,18.3134637943181,88.2944577052363,18.37156168192,83.1794057555852,18.3075876155291,79.857083797365,18.4187746125565,88.1586615315165,18.2879230113241,0.0,19.9068873905838,0.0,0.0 
 01/31  24:00:00,-5.8,85.,6.1,110.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.8219195841332,-30.9749813594644,-10.3682795755002,-30.1995775117778,-9.9338822127768,-31.5820788460605,406.062468729172,17.8835295556478,81.5310912697792,17.9749046851686,86.0131487694975,17.8271414820327,73.409711360413,18.0213613389774,88.6949722214364,17.8297869480784,0.0,19.587781709452,0.0,0.0 
 02/01  01:00:00,-7.3,70.,5.8,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.9571192536923,-29.877170997619,-9.15766498615127,-29.8111479869664,-8.92586118921293,-34.7815660598912,445.795837036705,17.4523677582635,66.3507128757524,17.6482133884049,80.408661532117,17.4276180071359,59.601096736395,17.6872366279184,81.7394310926869,17.4410504278162,0.0,19.3654811766435,0.0,0.0 
 02/01  02:00:00,-8.9,70.,5.6,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.5304831258469,-26.943485124046,-9.57492635947274,-26.3080407023234,-9.38839315667244,-28.3861849744883,506.751427065054,17.0313290585565,48.4410957701205,17.348707550007,74.7300476370817,17.0331490890518,42.5360233572067,17.3856534972999,75.0181986895644,17.0544743963759,0.0,19.1577625055201,0.0,0.0 
 02/01  03:00:00,-10.5,70.,5.4,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.0616743140357,-25.3141655876847,-7.95446433651257,-24.6245474953177,-7.87519345980344,-26.562938632203,577.976552533682,16.6149348448116,28.8571336510188,17.0700095008314,65.1028423187803,16.6835433455199,23.6191952698085,17.1069005786952,64.6504901052148,16.708679538561,0.0,18.9771688392627,0.0,0.0 
 02/01  04:00:00,-12.2,64.,5.2,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.9690765301625,-24.5824619141149,-8.75293934704196,-23.8145461282364,-8.67728287393554,-25.1224659164794,660.184031433439,16.2013912477296,12.707128647378,16.8006633944989,56.5416412481028,16.3261173414453,10.1151276738093,16.8385356989331,55.4592808870354,16.3543782999174,0.0,18.8050002433823,0.0,0.0 
 02/01  05:00:00,-13.3,70.,5.7,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.4366172971386,-24.1443760909885,-7.56978207706304,-23.3433639223182,-7.5460163840356,-26.7429828886261,740.103911894316,15.7942205351316,3.00277594999352,16.5368627872408,46.8327775381944,15.9956522140398,0.650562486986928,16.5763068799559,45.2895284177391,16.0250937514776,0.0,18.6248908299772,0.0,0.0 
 02/01  06:00:00,-13.3,66.,6.2,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.1690275322273,-19.0137683606252,-7.20811654578955,-18.5224166717098,-7.19937726134149,-25.2000104759614,825.988616886798,15.3995326853529,0.0,16.3222491613982,36.7477880495634,15.6986754288431,0.0,16.3617204172307,34.8140335159251,15.7285208088482,0.0,18.4525939038685,0.0,0.0 
 02/01  07:00:00,-13.9,66.,4.6,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.3001435447853,-6.7720459966988,-2.5589299145201,-7.16261239263339,-2.52167448935169,-9.23600063065949,924.659478248214,15.041912875847,0.0,16.2204950215161,48.0945288826014,15.5440911547089,0.0,16.2534064218696,46.474777859182,15.5747357775655,0.0,18.3690131041778,0.0,0.0 
 02/01  08:00:00,-13.9,73.,6.2,290.,15.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,12.3391734858246,63.180077212292,526.028015521007,151.036489545565,508.650193561722,149.897853058421,364.397071189326,3222.06710202481,15.5613538644193,4744.97692089302,21.3324844804076,2814.89044900785,21.656390198768,4575.65364623324,21.3460968941582,2914.20024348468,21.6448248784309,4221.17457915758,20.6398777904781,5379.43872966147,5190.30608924555 
 02/01  09:00:00,-12.2,73.,4.1,290.,65.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,49.0420630001343,84.1292736417698,151.78074288382,36.6788550788276,146.224954253095,36.7638269590732,263.801291997019,3327.20336479159,16.2734186620753,1183.72506216813,22.0015394058722,150.188505435978,21.9893259842249,1018.83507287707,22.0024113448853,370.87573796923,21.988898286793,265.433801590496,22.0960607606958,1898.3064985797,1709.45464649778 
 02/01  10:00:00,-10.6,67.,5.7,310.,465.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,230.802951999776,88.3410169046241,22.150823183167,25.3817434526952,21.1066206117158,2.98462505386125,229.887099638423,3188.30809220452,16.8855926459273,15.413967844792,22.0119384829397,0.0,22.8832573442635,11.5730237755048,22.0118892212319,0.0,22.0003118812092,0.0,22.9840309347315,706.800176775597,673.524326779739 
 02/01  11:00:00,-8.9,62.,4.6,300.,764.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,453.920069600132,67.7640377135367,13.6673863720469,23.9606407625977,-1.59485663186689,-2.390364874197196E-002,100.442971615526,3188.83945241347,17.6450490887775,0.0,22.1575873720514,0.0,23.8901930093776,0.0,22.0112065992328,0.0,22.0005558790729,0.0,23.7738355227481,0.0,206.821463251348 
 02/01  12:00:00,-7.8,62.,4.6,290.,797.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,607.642452394775,74.4978200334316,59.1075598201568,0.233850920334873,-0.210032695650364,-4.303528035303738E-003,18.5817278371432,3022.28787045659,18.4463513151074,0.0,22.7553487313663,0.0,23.9921543488766,0.0,22.0125562813462,0.0,22.0005243253166,0.0,23.9951798767489,0.0,147.862304163737 
 02/01  13:00:00,-6.7,68.,4.6,240.,803.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,724.998174284112,61.5487604264899,56.9164723304095,-1.849153228011247E-002,-0.308133230916244,-2.807890164642587E-003,-40.4419166737345,2340.39928000225,19.114312523819,0.0,23.384772277577,0.0,24.0013189731708,0.0,22.0086494188431,0.0,22.0005388835459,0.0,23.7636432864872,0.0,386.140037322975 
 02/01  14:00:00,-6.1,68.,5.7,250.,772.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,773.311715840758,66.7909397340412,48.6956377788379,-16.5233510144976,-0.732797149193904,-1.125623126550560E-003,40.2362879724233,2339.6628072095,19.8170309139352,0.0,23.9713036532047,0.0,23.3419700705878,0.0,22.0082892195614,0.0,22.0001265860214,0.0,24.0000796033048,0.0,17.2934257940869 
 02/01  15:00:00,-5.6,68.,3.1,270.,702.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,738.735661120309,60.3567618900531,0.221317319671203,-9.32638585700752,17.3835936719041,0.12599563048353,0.191688244095216,2554.29481614426,20.4826786841782,0.0,24.0010200947287,0.0,22.9339512417182,0.0,22.1662940144009,0.0,22.0053233263214,0.0,24.0038151087223,0.0,0.0 
 02/01  16:00:00,-5.,63.,3.1,280.,546.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,588.143934488024,76.9327330798589,1.68775679725287,-18.5873741665392,4.23023860609227,8.12269904258332,0.432885265817725,2123.23836701943,20.9320910721888,0.0,24.0046075003566,0.0,22.4279288489568,0.0,22.1342671191984,0.0,22.3101719395116,0.0,24.0048946035673,0.0,0.0 
 02/01  17:00:00,-6.1,65.,2.6,300.,204.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,257.102812896562,-0.420567151007923,-0.132802530649785,-7.61589321446432,-12.2267889936009,-3.54791659185473,7.033017673494654E-002,1515.48066908308,20.9744782597719,0.0,24.0031198498047,0.0,22.0539945493695,0.0,21.9888973969501,0.0,22.2166919354486,0.0,24.0050316735224,0.0,211.525238447382 
 02/01  18:00:00,-8.3,68.,2.6,290.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-14.4152975740253,-87.464793099101,-4.17031289633892,-2.96866773022172,-5.79186050226181,3.544002908319616E-002,1375.39271636581,20.8247790109727,0.0,23.18506631789,0.0,22.0046297874577,0.0,22.0014670960811,0.0,22.0178340380283,0.0,24.0052677059535,0.0,457.281962061572 
 02/01  19:00:00,-11.1,80.,2.1,260.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-46.5153527032465,-135.703741615354,-18.7767627329466,-85.5105119838809,-16.9721010702435,-62.3083292270932,1041.25055241462,20.4109686316568,0.0,21.9623490943331,0.0,21.2805297648635,0.0,21.1134040751756,0.0,21.397152700724,0.0,23.6300714768813,0.0,0.0 
 02/01  20:00:00,-11.7,77.,2.1,260.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-54.4190332833505,-134.454558175992,-29.9733145165552,-109.616795603984,-30.0767441602079,-174.945949175967,695.556774385622,19.8517863602979,0.0,20.500009118369,33.3097941571725,20.0434370078037,53.1619652963224,19.9047724922618,22.0590155778742,20.1590771077977,0.0,22.507914116029,0.0,0.0 
 02/01  21:00:00,-13.3,84.,2.1,230.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-84.9410045179145,-148.073026390175,-33.179551749866,-116.150036153644,-33.57764309658,-206.482249204646,515.76177096391,19.1686551658482,41.0629743151665,19.3834307608147,69.1714906003166,19.0594639737153,81.9850447238421,19.0173224886898,60.7971732249731,19.1598027823504,0.0,21.5317686977294,0.0,0.0 
 02/01  22:00:00,-13.9,83.,2.6,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-70.2076220783526,-84.9753386308184,-20.3728136301128,-70.9048007969704,-20.5651124073197,-184.723968472552,393.74810963413,18.4176169448802,67.114393289952,18.4325504060369,84.5269984218015,18.1783647580788,90.7602493150806,18.2083404622685,77.60661000883,18.2700783652773,0.0,20.3927022815704,0.0,0.0 
 02/01  23:00:00,-13.9,80.,2.1,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-96.4048440864112,-91.901515361621,-25.4167529138517,-76.2285531541999,-25.8791072233023,-149.280757069623,454.022769960435,17.7098293516998,57.3227169280914,17.869840150393,85.1217561606789,17.5280237402029,71.3778536995003,17.7314814137364,79.7684546559944,17.6053163381941,0.0,19.8928418096349,0.0,0.0 
 02/01  24:00:00,-13.9,66.,2.6,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-59.4347794329732,-40.0886003070633,-11.6680477190087,-34.3308719002366,-12.9432464842236,-46.8285303368973,529.041775963762,17.0684275741442,35.5940895647738,17.3964952571251,72.2220997217651,16.9973843258256,43.5809835451604,17.3169828410415,70.2589812733304,17.0389177980904,0.0,19.4995229048646,0.0,0.0 
 02/02  01:00:00,-13.3,70.,2.6,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-88.7746299600993,-57.4536580988281,-18.1109210456197,-49.4125864379995,-17.9003706729717,-78.5442800322157,682.904139850434,16.5141556652219,17.6645461753703,17.0978512216869,65.2742244258545,16.6086217119866,21.5109964081556,17.052221866323,61.5616509502373,16.6642390667218,0.0,19.2342217108002,0.0,0.0 
 02/02  02:00:00,-14.4,69.,2.1,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-46.4382026551671,-22.9055349036591,-7.69666416431739,-18.8685216732314,-8.38644191549797,-30.5625630426773,787.645271863518,16.0113133276423,4.14165831804735,16.8046844863041,46.8101662820509,16.2397340231738,5.12840463607517,16.7956524102647,42.9157509471075,16.2911151985309,0.0,18.9924063811391,0.0,0.0 
 02/02  03:00:00,-13.9,73.,2.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.0344165801937,-16.5253153504993,-6.4067685997389,-16.0310098864508,-6.30857225084303,-28.1662042611845,881.50471169554,15.5888365759309,0.0,16.6116382721428,28.6808742526018,15.9644907531989,0.0,16.6191951479095,25.1082861016992,16.0070426231281,0.0,18.8000766541055,0.0,0.0 
 02/02  04:00:00,-15.,69.,2.6,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.5417956252939,-20.0390178261675,-6.83633268744669,-18.3746906568906,-6.82077532663452,-27.4647469451505,969.541143743741,15.2151980203907,0.0,16.399358924286,15.5874953427863,15.6787493461522,0.0,16.4113256620543,12.2338139668851,15.7232010044257,0.0,18.6135908550419,0.0,0.0 
 02/02  05:00:00,-14.4,76.,2.1,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.4677627413795,-11.4818668422475,-4.58735698971437,-10.9896084710523,-4.62261434921268,-19.1624076983774,1057.03378503367,14.869722815247,0.0,16.2673359591757,6.66108369627227,15.4782817424695,0.0,16.2800403212763,4.552099054152,15.5213127676008,0.0,18.4771704303865,0.0,0.0 
 02/02  06:00:00,-15.6,72.,2.6,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.3582426654082,-11.0381289315249,-2.03399096964313,-9.49733593922455,-1.96446143780545,-13.104329414462,1162.79215504358,14.5730845970485,0.0,16.1481019749375,63.3565430017459,15.3936775186228,0.0,16.174590572712,60.620543833413,15.4395876460106,0.0,18.3889570342355,0.0,0.0 
 02/02  07:00:00,-13.9,80.,3.1,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.41616802178,-5.03759229631175,-0.952766519376942,-4.61831381554807,-1.07928812576052,-11.413778389218,1267.22487767186,14.3283486156258,0.0,16.0936842718568,67.8700935227632,15.3540381477631,0.0,16.1233110317463,65.8548751581782,15.394677926203,0.0,18.3121296266881,0.0,0.0 
 02/02  08:00:00,-13.3,84.,3.1,170.,102.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,17.520073061439,83.9837653610236,539.975284371604,157.216536585853,522.603493251513,154.828923082796,378.965667238667,3548.58231319622,15.0432685815147,4674.62275283202,21.3508258949195,2580.27350309332,21.7321574332852,4498.51567218692,21.3654470989419,2915.47956203961,21.6298241374146,4215.96754209936,20.6633422641077,5311.34176440355,5115.4658199874 
 02/02  09:00:00,-10.6,70.,3.6,170.,65.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,59.9380473362511,102.355869127891,153.433787896782,36.2839808186812,147.772356295956,38.0390399938626,263.786745208442,3555.50177002837,15.8948777598075,1101.0842135611,22.0030400175035,22.0909921017199,21.9914894086483,927.130213438504,22.0033980264118,333.769699086078,21.9884386178658,263.281098579466,22.0955003282236,1815.92450601353,1617.94101117687 
 02/02  10:00:00,-7.2,71.,7.2,190.,55.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,144.509469660975,104.042175151759,21.5976587331919,9.73772156014024,20.5137283105772,3.1086998509476,219.247415661372,3302.19228037436,16.6208044334158,18.1632589059004,22.0122631598726,0.0,22.2919196792426,0.0,22.0125065134382,0.0,21.9998604551715,0.0,22.9267337076367,716.05682410604,511.195933721405 
 02/02  11:00:00,-6.7,71.,5.2,190.,173.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,238.526351978687,72.681515380795,-5.06128038612706,20.678181654766,2.721224008084530E-002,-2.460279961441782E-002,104.144849740208,3016.78340117921,17.4334469766997,0.0,21.9952233037606,0.0,23.1292022801151,0.0,22.0228521136377,0.0,22.0002747363135,0.0,23.7287869958178,22.7554656782049,0.0 
 02/02  12:00:00,-4.4,68.,6.7,200.,431.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,443.923028974977,63.0380911515639,41.3431409885176,13.2959691748091,4.13790936362441,-1.862983575964547E-003,15.7513402412156,2774.83976040094,18.1189869605668,0.0,22.3742706426695,0.0,23.7226176618921,0.0,22.0656180148369,0.0,22.0001307260805,0.0,23.9223812559456,0.0,0.0 
 02/02  13:00:00,-2.2,78.,5.7,200.,367.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,436.288158470534,62.2804970939603,21.2733510386075,-15.2515153958399,-6.2068317791313,-1.954152697832062E-003,-41.8834802332943,2379.25769513416,18.7994190104928,0.0,22.631510430423,0.0,23.170817412297,0.0,22.0002487501666,0.0,21.9997845076411,0.0,23.6912522082313,0.0,128.420141440587 
 02/02  14:00:00,-1.1,69.,8.2,200.,10.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,135.419304701052,80.3290725319466,21.9772627590679,-16.1671030817061,13.2508853540399,3.349229477094453E-003,22.8447963449173,2080.02530578813,19.2785592110031,0.0,22.7145516782587,0.0,22.8124274464364,0.0,22.1613633079739,0.0,22.00005869543,0.0,23.930974484821,0.0,0.0 
 02/02  15:00:00,-0.6,61.,7.2,190.,1.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,79.9814532262221,43.5204566251523,-14.9456371576759,-5.11415462249442,14.2666713843189,-2.864274218905431E-003,5.7960509465558,2072.11873262509,19.7510523083037,0.0,22.6048995316472,0.0,22.5585566411393,0.0,22.3265548780638,0.0,21.9998765331799,0.0,24.0008010539182,0.0,0.0 
 02/02  16:00:00,-0.6,56.,9.3,210.,5.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,70.0890231299506,17.4622969884735,-23.1442153477766,-9.83697708949417,-14.0278751703374,8.420837076874138E-003,0.111361342617367,1785.8861891358,19.9685324201368,0.0,22.3565725312253,0.0,22.152206243329,0.0,22.208881727011,0.0,22.0004144824638,0.0,24.0050259863968,0.0,0.0 
 02/02  17:00:00,-1.7,63.,6.2,200.,5.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,37.6564020170589,4.94289648344212,-34.0187158810302,-2.48944274218245,-16.5351195941283,-2.651254000282861E-002,-0.35976088603839,1575.51447637441,20.0291970369752,0.0,22.0040938032567,0.0,22.0176433101003,0.0,21.9857356021036,0.0,21.9995785538012,0.0,24.0030730791407,27.0943200820518,154.01706327097 
 02/02  18:00:00,-2.2,66.,6.2,190.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-0.437946741107477,2.52113042845149,-0.366795168503805,4.14412999451998,3.171287142810271E-002,0.566956418281965,1497.52601369321,20.0244871562111,0.0,22.0321304334897,0.0,22.0018945007973,0.0,22.0331009356565,0.0,22.000940188938,0.0,24.0069973417933,472.936018619743,397.149996771899 
 02/02  19:00:00,-2.8,72.,7.2,200.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-18.3624761545095,-84.1313070797996,-17.6496113012887,-77.632483571401,-17.5564483182453,-107.835525874859,1291.83572421747,19.89188560572,0.0,21.1970218052134,0.0,21.3105006071307,0.0,21.2336995346758,0.0,21.3077776401594,0.0,23.3623961756605,0.0,0.0 
 02/02  20:00:00,-2.8,75.,7.2,200.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-40.1278582751564,-127.405906112298,-31.2000266141523,-121.686861561912,-30.9765073566666,-214.904819060663,849.353201329998,19.563209920714,15.7032133834397,20.1090465314148,3.97272014909004,20.2286116947287,10.5759342222607,20.1592643283141,3.64396728981978,20.235923604685,0.0,22.1920303325505,0.0,0.0 
 02/02  21:00:00,-2.2,78.,7.2,210.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-38.7636046984713,-64.6274483599542,-18.37225958814,-63.4762899168198,-18.2435253490819,-132.975150195327,576.848396949412,19.1287004367855,56.5958718467631,19.3617331482374,41.4413382168186,19.4352071841337,49.3997183445658,19.4074795690255,41.462025630502,19.4483297426038,0.0,21.2443772558894,0.0,0.0 
 02/02  22:00:00,-1.7,78.,7.7,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-41.6841851260697,-54.398060014454,-14.9079856606226,-53.2942862224189,-14.8042007778417,-161.325857079749,402.121637339653,18.6786979629682,78.4286658083314,18.7508799795209,64.6371770612828,18.7831832662409,70.9718576130134,18.7925122491935,64.9714616486855,18.8008364511455,0.0,20.2391924605758,0.0,0.0 
 02/02  23:00:00,-1.7,78.,7.2,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-62.9622656492315,-66.0840646358947,-20.3212084289166,-64.7053228027944,-20.1629382232444,-144.423574560614,439.777665357095,18.2744093128116,82.0351544613741,18.4224522514128,79.0324854519167,18.3461153161531,74.7748145328308,18.4613359641022,79.4132593449428,18.3679618371488,0.0,19.8801547039947,0.0,0.0 
 02/02  24:00:00,-1.7,75.,7.7,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.6061376870501,-22.100533852073,-7.25522750421148,-21.8333579225255,-7.2291664144073,-29.3388680802498,432.93445065421,17.9046069667405,71.809825355982,18.1236179076911,76.7396036265579,17.983931736093,65.2833692609704,18.1591365803721,76.8622107455628,18.007449957004,0.0,19.5794871449771,0.0,0.0 
 02/03  01:00:00,-2.2,78.,5.7,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.355100840975,-15.0232986328214,-6.06492783933084,-14.6376666728106,-6.04434860716967,-22.5336993125375,475.473773769995,17.5700912665919,49.6845554691668,17.9488720424304,66.2065871587532,17.7258029735904,43.9895770416058,17.9836496150704,65.8744636290212,17.750175741807,0.0,19.4232870254291,0.0,0.0 
 02/03  02:00:00,-1.7,75.,6.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.592451330277,-11.5370068716716,-4.52166916994122,-11.3969893875209,-4.51993165568473,-20.8826075095786,555.502112547352,17.2853517436452,41.9087794242482,17.8217652446672,66.2089058587035,17.5336638247404,36.7025464723897,17.8545829275475,65.8707232481963,17.558094310891,0.0,19.28030009477,0.0,0.0 
 02/03  03:00:00,-1.7,78.,6.2,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.8388638095599,-9.54874084440216,-3.57776694334731,-9.38779409418911,-3.58564824045957,-17.059707298972,622.753634099481,17.0516980527489,24.1104394898653,17.7166011080889,55.6300248523992,17.3817124115562,19.6326912345189,17.7483077485383,54.9644888935929,17.4057955739357,0.0,19.1635351212444,0.0,0.0 
 02/03  04:00:00,-1.7,75.,6.7,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.4777987302069,-9.26068082816451,-3.36133809879399,-9.06758085311112,-3.37398461204112,-15.651099009417,672.496003139438,16.8432423280857,8.92649176139503,17.614541060986,46.693943262899,17.2388773433091,5.03683516795536,17.6455889199386,45.7793240220258,17.2624115183743,0.0,19.0563411563117,0.0,0.0 
 02/03  05:00:00,-2.2,75.,6.7,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.6659233875436,-9.34617722989868,-3.28671796353905,-9.09413450406726,-3.29660102736094,-13.6287582181707,714.723841804689,16.6542995943093,0.0,17.511574477708,38.9709371208414,17.0992792771416,0.0,17.5426049939871,37.8363841991038,17.1223825676575,0.0,18.9630272128141,0.0,0.0 
 02/03  06:00:00,-2.2,75.,7.2,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.5947165645536,-8.49148489387402,-3.06288987584132,-8.271558001935,-2.98318071169473,-12.8360606969418,752.688161438358,16.4769210734954,0.0,17.4180534033434,33.2472105076488,16.9692452938233,0.0,17.4489655554639,31.5537050722075,16.995721080069,0.0,18.8751664615101,0.0,0.0 
 02/03  07:00:00,-1.7,69.,7.7,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.1972438317062,-13.6382466346892,-6.83510974061883,-13.2359062036403,-7.02566092670546,-21.7504015504224,787.143269851304,16.3145697510897,0.0,17.2679075743003,0.0,16.6792943227613,0.0,17.2991853574497,0.0,16.6976673407965,0.0,18.7263485442013,0.0,0.0 
 02/03  08:00:00,-1.7,66.,6.7,260.,3.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,10.1699169240865,61.2625717896109,424.634006530996,123.287149948467,410.263228895582,122.838757743711,363.977362646017,2617.09647671069,16.8508194870481,3328.21667824536,21.592176715221,1870.44262045102,21.8404755991918,3217.99014824093,21.5971394435486,1890.11292716772,21.8463250671933,4156.57055478185,21.0327778352748,3995.20020980292,3863.07041430953 
 02/03  09:00:00,-2.2,66.,7.7,240.,3.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,45.5661654478745,84.1098680073149,132.982454981304,33.6070802707171,128.344283066786,33.4051125949554,251.16868056426,2612.85392289967,17.5361272057745,558.842601219699,22.0083959074792,23.027078994936,21.9935877521263,392.973784628872,22.0088242474575,93.0711894021175,21.9937834383609,38.9376540252952,22.2153605373909,1275.82381209924,1085.17343433781 
 02/03  10:00:00,-2.2,72.,8.2,250.,14.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,100.619629581142,52.6713899261123,0.503966662232301,-4.084445618083424E-002,-2.71938979703894,-3.457560778474800E-002,170.467010681876,2433.26866468638,18.1520798773511,0.0,22.0072740745804,0.0,21.9995764584313,0.0,21.9924238323892,0.0,22.0000672422823,0.0,23.2375876642476,325.719335967868,66.5663425335739 
 02/03  11:00:00,-2.2,69.,6.2,250.,2.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,78.2035481786788,66.9020696031575,0.592862225627493,2.70630595562049,10.7839797881214,5.517012067183775E-002,160.504012527384,2290.86378225391,18.6244575342687,0.0,22.0110874553933,0.0,22.1041952109894,0.0,22.1082891060143,0.0,22.0002812353387,0.0,23.8880014591049,96.5645949340191,0.0 
 02/03  12:00:00,-1.7,61.,7.7,250.,315.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,402.760782046953,60.5051313370475,45.5084142310988,23.8745504383249,24.0177523752886,4.942634057833080E-002,39.945414092151,2237.45432969097,19.1339871776504,0.0,22.4813098263782,0.0,23.0756439217983,0.0,22.3367020539684,0.0,22.0025100245714,0.0,23.9967703138339,0.0,0.0 
 02/03  13:00:00,-2.2,61.,10.8,240.,328.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,458.103098882394,70.3339381235051,38.4540129248977,2.0188622882587,-16.0497170051309,-1.739226189620551E-002,-47.5991485136073,1884.49177601788,19.6065653532318,0.0,22.6357948731926,0.0,22.6940941844985,0.0,22.0688449797629,0.0,22.0008918171682,0.0,23.6582501607229,0.0,0.0 
 02/03  14:00:00,-1.7,58.,7.2,240.,167.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,346.231816571794,31.4093867459727,62.3223973194769,2.14235293637636,46.7790718117135,0.567565531755974,55.8286961063052,1768.89029853458,19.9350227692552,0.0,23.2673856116124,0.0,22.759747753962,0.0,22.4889789776555,0.0,22.0258672457712,0.0,23.9815226932223,0.0,0.0 
 02/03  15:00:00,-1.7,63.,7.7,250.,11.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,101.262795012985,31.9304894584865,-36.8602203198712,-6.48775708469122,-4.71810049433307,0.478729350815786,0.606503748407019,1848.53505084653,20.3085863411217,0.0,23.0274707878832,0.0,22.5215239475382,0.0,22.5362136833132,0.0,22.0432593095772,0.0,24.0028074733749,0.0,0.0 
 02/03  16:00:00,-1.1,66.,7.2,250.,52.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,137.947893752237,13.0397093991582,-7.06195438792245,-8.15715478283582,-12.0924639596415,-1.01319643940534,2.737782280994883E-002,1649.72451645156,20.4653339480175,0.0,22.8914944187502,0.0,22.175355564613,0.0,22.400314763026,0.0,22.0055991958414,0.0,24.0039797846372,0.0,0.0 
 02/03  17:00:00,-0.6,66.,5.2,260.,93.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,176.310500414817,4.7989044602749,3.81487086016601,-3.28578491363651,-22.1789243544385,-0.116492932784625,0.134319818050288,1484.00034421878,20.5173960469923,0.0,22.9343460604388,0.0,22.0332702451222,0.0,22.1449439309923,0.0,22.0005622692791,0.0,24.0049161186011,0.0,0.0 
 02/03  18:00:00,-1.1,69.,5.7,240.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-1.63773278875685,-59.0315447177204,-2.39239505669515,-25.9903274520119,-7.109992804724317E-002,-7.612529348941444E-002,1400.35603441258,20.4831838238093,0.0,22.3412775316509,0.0,22.0037305601559,0.0,21.9911576079918,0.0,22.0003132573705,0.0,24.0042365908254,0.0,169.163364270463 
 02/03  19:00:00,-1.1,72.,6.7,250.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-23.6906397601523,-97.1671571663019,-12.7122219604673,-65.8855923419905,-11.3411657518469,-86.2427910082908,1148.37270113577,20.2901788571877,0.0,21.5641258659085,0.0,21.516235685364,0.0,21.3707211578075,0.0,21.5592742032334,0.0,23.4885541689024,0.0,0.0 
 02/03  20:00:00,-1.1,72.,3.6,260.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-41.8188471581306,-115.978552175433,-26.1779477780191,-101.752096601837,-25.8140755969379,-186.712850423852,801.870798774307,19.9554184209303,10.9518389699961,20.5687724989908,7.1446160931639,20.5833278749166,22.1893556076312,20.4548738875592,3.96323905000156,20.6305399381773,0.0,22.4539903589441,0.0,0.0 
 02/03  21:00:00,-1.1,72.,3.6,250.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-38.0894530583795,-89.4551241902263,-20.141397006479,-80.5322145196236,-20.2103449702359,-125.146766699379,519.176216322581,19.5314524709994,74.824315992791,19.6249731418465,53.1610795293712,19.7377016108722,77.2680624570828,19.5820495167214,50.219031512927,19.7821738921951,0.0,21.563811547165,0.0,0.0 
 02/03  22:00:00,-1.1,72.,5.2,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-57.9068139808273,-89.4588982027447,-22.9123719530834,-82.1704949363783,-23.0870851733406,-189.644913575417,386.161712762854,19.1016594488117,97.7676893961736,19.051994454451,78.7001391810757,19.1102832218398,96.3997489428185,19.035333793704,77.2548711630981,19.1490165134484,0.0,20.7154225549217,0.0,0.0 
 02/03  23:00:00,-1.1,72.,3.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-63.1259860528045,-62.1767546089623,-19.2263537320011,-57.900016507352,-19.398204396256,-161.932603201632,402.514199087759,18.6812184431308,94.08902371044,18.7407369102174,85.8459524421462,18.6994602261771,91.4282575149218,18.736322294187,85.0279857224555,18.7346475085393,0.0,20.2110218977437,0.0,0.0 
 02/03  24:00:00,-1.1,72.,3.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.4380385710802,-19.8533966518704,-6.66654425345981,-18.2701035952598,-6.73916710487652,-25.3440368627842,394.429008741008,18.2993380008639,79.5100315052434,18.4640992294797,79.6393246161836,18.3608642839376,75.6613786117091,18.4742025640871,78.9705623578758,18.392669859446,0.0,19.8652231061515,0.0,0.0 
 02/04  01:00:00,-1.7,72.,2.6,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.4903009898308,-5.65379260125016,-3.15195469518853,-5.53359257768672,-3.22749218618913,-5.16209660139251,467.109128598961,17.9663590775043,45.157291452281,18.381530656381,56.4329404105588,18.2149528004724,42.5811660032982,18.3906440030073,55.3050784824707,18.2435831957936,0.0,19.8246826855181,0.0,0.0 
 02/04  02:00:00,-1.7,72.,3.1,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.1409470790974,-10.4157753901683,-4.00172728971119,-9.04588234333063,-4.04580902495876,-13.003083281042,581.834916140413,17.6957058186181,35.8464885009744,18.2661431837524,54.1342427143907,18.0439292722078,32.1515861893267,18.287641122004,53.1311452109708,18.0706598706013,0.0,19.7351543340836,0.0,0.0 
 02/04  03:00:00,-1.7,75.,3.1,220.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.3892705943813,-9.31286981286947,-3.31681022385881,-8.59310544214001,-3.35150547010583,-14.0168353750574,655.869290807212,17.4653874927902,18.8223020164619,18.1629046225531,43.3798137175288,17.9021012036228,15.0854487431402,18.1897264245545,42.1666402095523,17.9273358125926,0.0,19.6385789660402,0.0,0.0 
 02/04  04:00:00,-1.7,78.,1.5,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.262038109793,-5.35370307794808,-2.23747451634408,-5.06557938084196,-2.27694166175809,-8.18697772386611,711.296746151431,17.2579104425587,0.0,18.1035070866287,29.8759687244369,17.8063595570386,0.0,18.1319587319915,28.379442879962,17.8298974908826,0.0,19.5821242203505,0.0,0.0 
