Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 02/04  05:00:00,-1.7,78.,3.1,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.6522088647043,-8.36887456813873,-2.99569993858753,-7.98402853744911,-3.02478914426073,-12.9528099162952,775.608102617753,17.0784716984845,0.0,18.0105915893552,22.0793303748424,17.6780982668597,0.0,18.0408442066022,20.4487824555522,17.7003808278309,0.0,19.4927414749846,0.0,0.0 
 02/04  06:00:00,-1.7,78.,2.6,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.3476926656113,-6.15110900647747,-2.3559049144894,-5.89493307679237,-2.2971858861855,-9.56569359298734,811.87486421957,16.9131834196168,0.0,17.9423145431474,14.2883036530159,17.5772644015723,0.0,17.9735858657405,12.1203836889906,17.6020517907479,0.0,19.4267465856244,0.0,0.0 
 02/04  07:00:00,-1.7,78.,2.1,160.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.6541297933387,-4.54544438998456,-1.86524374408983,-4.39366170586909,-1.93184547718526,-7.09413517455334,852.619191886197,16.7662079023086,0.0,17.8918688570685,5.75688590392815,17.4974527014363,0.0,17.9234647472781,3.60145225491942,17.5193840456669,0.0,19.3778112829569,0.0,0.0 
 02/04  08:00:00,-1.7,78.,2.1,170.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,11.6506333043923,59.9621171196094,365.923685970951,103.726370970344,353.114160514181,103.204227672425,372.091475720552,2492.15621612803,17.2928756185272,3408.13117455361,21.7066799515087,1979.91145885463,21.8870727427645,3248.02211145859,21.6590750355194,2018.10055947651,21.8928847713877,4324.54261478105,21.7377978964771,3866.63406604696,3652.67969749543 
 02/04  09:00:00,-1.7,82.,1.5,160.,6.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,34.7175885397911,80.9871529342993,198.130283658517,53.0575628577677,194.221010876139,52.7335369032878,208.975318399545,2402.53266813588,17.8274872277937,1925.32381979997,21.9747415220025,688.58419068321,21.9860432121297,1791.4276102793,21.9707363688563,748.695397740173,21.9863301966638,1480.23366050772,21.9881404015256,2383.16884250047,2233.37941094296 
 02/04  10:00:00,-1.1,85.,1.5,300.,10.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,89.1414622170543,39.9502428121857,-7.3876532165101,-3.908163689352859E-002,-7.5022721636138,-3.406681724822842E-002,-2.43052969019145,2195.45586483701,18.3143385533694,1489.13072622686,21.9923973995191,368.418882562023,21.9984664548548,1273.91030670736,21.9930021715784,553.588811687551,21.9984558620019,1277.9861018365,21.9985129904352,1884.58602830459,1656.1083091663 
 02/04  11:00:00,-1.1,85.,4.6,340.,5.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,84.745286551036,35.70193780146,1.25694989896791,2.434773718139978E-002,1.14727256004005,2.450670882788969E-002,0.161780383973859,1971.22456805312,18.7027076094501,1483.89492195935,22.0102658504493,388.435936844999,22.0004467760244,1250.22592289049,22.0092027898293,506.91131539407,22.0004388071897,1242.01127542311,22.0004410403278,1830.06051225806,1584.60238537943 
 02/04  12:00:00,-0.6,85.,7.7,20.,9.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,159.308783346578,27.5654148196773,12.8303184309324,2.729606299972870E-002,10.6910419815677,2.677422067849269E-002,0.944907077521246,1777.96739328872,19.0020272873161,1536.99960222629,22.1548943659289,244.645455456173,22.0016340837534,1249.59261764781,22.1330549920181,404.930774650019,22.001603415881,1284.6263877156,22.0070244596664,1872.55665200685,1571.31551639681 
 02/04  13:00:00,-0.6,75.,6.7,10.,6.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,129.112665005881,24.2415131307627,-0.490778060303797,1.000654661016260E-002,-0.419501839232374,3.424016106357533E-003,-3.628958736198414E-002,1665.19312048486,19.2654928671304,1361.83936610834,22.1493621806568,284.242300676699,22.0020693458575,1132.19894425275,22.1281952447513,389.145125393681,22.001752352639,1160.14724734148,22.0067716184785,1664.21583668218,1421.93718488281 
 02/04  14:00:00,-1.1,75.,8.2,360.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,124.983232331604,7.56506153203056,-142.905939530343,-28.5104744915994,-124.85917042308,-30.8224469258455,-141.784228022878,1046.40804249357,19.3422994484188,0.0,20.6569078783727,0.0,20.8243648697497,0.0,20.7866590866112,0.0,20.7279976486997,0.0,21.1084799802619,0.0,0.0 
 02/04  15:00:00,-2.2,72.,7.7,350.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,110.448077149652,-19.2987036549662,-133.548718430631,-26.8072625740627,-126.077450615994,-25.9761166816701,-117.328444004512,671.995699772223,19.1676927734007,19.6919202552227,19.7044457663351,0.0,20.0332245035483,7.38088965521945,19.834787978734,0.0,19.9941720983328,0.0,20.6426320713358,0.0,0.0 
 02/04  16:00:00,-3.3,75.,8.2,350.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,81.9246706016288,-32.4246574014196,-86.2877649708599,-23.4534730333252,-90.7157968906507,-20.8145725735274,-97.3155202979756,586.01802697787,18.9369486748663,35.9942842056475,19.334642180649,11.7478923170464,19.5222286277352,27.7250094305089,19.3956790714713,8.25570865021837,19.5585552759112,0.0,20.2986145665383,0.0,0.0 
 02/04  17:00:00,-5.,68.,9.3,330.,30.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,61.4463323266997,-41.0436285396536,-58.6438718594159,-21.5361139244786,-71.5064499395153,-18.4059860700871,-71.316798482325,442.230157883155,18.6116683947897,46.7753683293571,18.8833308425451,43.9910747554647,18.8501254335572,52.7186453646265,18.8182738113412,30.6891629762175,18.988268224401,0.0,19.9891084555348,0.0,0.0 
 02/04  18:00:00,-5.6,65.,7.7,350.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-55.4277248691394,-69.2536002374824,-22.242960548767,-69.5146030434157,-21.9253492852374,-55.370287829664,467.783000515543,18.2223798412084,63.3860673874997,18.4440873912167,65.4508506643435,18.3427857281734,64.4039523505867,18.4167956511509,56.814226396286,18.4443443558896,0.0,19.8109614728487,0.0,0.0 
 02/04  19:00:00,-6.7,62.,6.2,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.1941887415967,-27.9844440727434,-8.67237134821549,-25.0247854520005,-9.23055124844203,-19.5262865211345,485.388730892397,17.8060860483147,56.4806490710394,18.0823580389426,65.4850793195958,17.9229812872994,55.0798178288264,18.0780058087844,59.2665868410118,18.0020201829249,0.0,19.652427457146,0.0,0.0 
 02/04  20:00:00,-6.1,65.,7.2,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.402111348597,-23.4906242085761,-8.32635234605061,-21.4664155851438,-8.76685792272404,-25.9306601434903,547.570581995156,17.4013154497301,40.9958717872507,17.8187394116582,60.892877843734,17.574153914281,38.2009114112611,17.8309700383818,56.5297613253599,17.63442368493,0.0,19.4805597228824,0.0,0.0 
 02/04  21:00:00,-7.2,62.,6.2,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.246143769882,-19.7134201124281,-6.57142713817423,-16.694681533652,-6.81444207995443,-19.7101390376935,616.264877459212,17.0318724767592,19.5714592016689,17.5954591564534,49.7305075488958,17.2793327018429,15.5282268345445,17.6294342324487,46.2084854385334,17.3281758416519,0.0,19.3394587271136,0.0,0.0 
 02/04  22:00:00,-8.3,62.,5.2,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.1073020210443,-15.808986395752,-6.00064374756737,-17.061183632181,-6.43024269108439,-16.6351410328444,695.917887446295,16.6866605927503,6.28180134046966,17.4114373703343,37.6585536680841,17.0227550551984,3.81206909904552,17.4427962425993,35.0114867125139,17.0595598157341,0.0,19.2230729544885,0.0,0.0 
 02/04  23:00:00,-10.,64.,4.6,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.7711167009642,-19.4335841803367,-6.32120285638952,-17.2097541659756,-6.33774213773033,-16.5401238228615,772.063720636091,16.35863771794,0.0,17.2085753651839,27.7159585630366,16.7555203312176,0.0,17.2427783256458,25.626441546407,16.7839294686231,0.0,19.1097873842856,0.0,0.0 
 02/04  24:00:00,-11.1,64.,5.2,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.294831891782,-18.885329512823,-6.50670774279285,-18.5463400102692,-6.50387520544336,-20.4244090631051,839.219128581589,16.0364646814805,0.0,16.9943600646157,20.9385304140143,16.4809374881198,0.0,17.0361406370626,18.5446052092458,16.5100101212113,0.0,18.9735673075218,0.0,0.0 
 02/05  01:00:00,-11.7,42.,5.2,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.0685840201017,-17.2138154001825,-5.75682631338054,-16.1416536014942,-5.77169980171905,-18.0913397277252,908.711172948733,15.7158001102376,0.0,16.8094695092575,12.5002652447528,16.2352677798685,0.0,16.851205919281,10.592522147292,16.2636973832321,0.0,18.8480922901565,0.0,0.0 
 02/05  02:00:00,-12.8,48.,4.1,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.1282906394149,-13.5853966400245,-4.58714348197228,-12.9700798635196,-4.59251870404359,-12.3431951772987,1001.9868802579,15.4174135858602,0.0,16.6608202959847,10.1203259684937,16.041904026315,0.0,16.7053247692524,7.44920196276689,16.0700882337373,0.0,18.7639674664332,0.0,0.0 
 02/05  03:00:00,-14.4,50.,4.1,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.5793531786738,-15.0064709844004,-5.21817213339822,-14.6310145131813,-5.0723814573947,-13.5216138128791,1093.44375387921,15.1463181088101,0.0,16.4967128469491,1.96332709831972,15.8221048209896,0.0,16.5408535658661,0.0,15.856404702387,0.0,18.6718391027821,0.0,0.0 
 02/05  04:00:00,-16.1,60.,4.6,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.2459441585577,-18.2156558714819,-5.96040000792606,-17.5385385483899,-6.02043119400119,-17.3253075083853,1160.69720812678,14.8684229420565,0.0,16.2976449448965,0.0,15.5712565229619,0.0,16.3438297864547,0.0,15.6030021554311,0.0,18.5538408833958,0.0,0.0 
 02/05  05:00:00,-16.7,57.,4.6,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.0944520188113,-15.8564703484119,-5.28340247087808,-15.3177295133484,-5.32057441822827,-16.0219319726691,1213.84827032337,14.5818256667914,0.0,16.1244607470707,0.0,15.3490687292659,0.0,16.1718541912617,0.0,15.3792278124859,0.0,18.4447590815992,0.0,0.0 
 02/05  06:00:00,-15.6,63.,4.6,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.9903250660919,-2.98593757435069,0.473557586376642,-2.90499269964114,0.545895027155042,-4.30821985308383,1273.17168775393,14.3074437832065,0.0,16.0918846201826,65.9350819468082,15.3689651538602,0.0,16.1392754384956,64.6521351109982,15.402166112351,0.0,18.4154597610069,0.0,0.0 
 02/05  07:00:00,-15.6,57.,4.1,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.7317177742071,-2.56610051469111,-0.265215332825894,-2.56308651550172,-0.238417388321369,-3.54313276823444,1395.65556786845,14.0887414908326,0.0,16.0638912756376,67.0930626320423,15.3578224959126,0.0,16.110533640015,65.7298698189368,15.3921481440181,0.0,18.391365395951,0.0,0.0 
 02/05  08:00:00,-16.1,60.,4.6,290.,157.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,14.8492586789128,85.7328740118997,538.044442688485,155.783451863619,519.378576191659,151.907991345228,375.708590473419,3685.0069842611,14.8248637574173,4761.70046520207,21.3311251792348,2545.50519167377,21.7376222307759,4567.58505952452,21.3510799277967,2919.84177415185,21.5619499161765,4195.22580452986,20.7417743638441,5397.5756681287,5184.33087941192 
 02/05  09:00:00,-14.4,55.,5.2,300.,535.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,77.4305579360656,104.52756693789,181.187741592835,43.3505541582156,173.455896361177,46.2318941960729,269.008711813898,3651.3408369375,15.6318495510421,2969.03505329792,21.91015159758,183.69379529659,21.9878695086781,2844.32267929873,21.9177378832503,1295.47045256215,21.9801399288196,2994.26695716526,21.953475032062,3667.57770518593,3520.19635983744 
 02/05  10:00:00,-14.4,57.,6.2,320.,705.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,197.588252514824,98.8816570054767,27.7880905910457,3.59414463108581,25.9560357881671,3.7353630344946,65.856913217342,3352.45171964632,16.3403840002811,2397.06559935792,21.9927337855217,0.0,22.0265992983209,2394.88777882321,21.994797211779,1058.04136061442,21.9984033977627,2054.55402817701,21.9984075783974,3053.86107622499,3029.78394897989 
 02/05  11:00:00,-13.3,55.,7.2,290.,787.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,393.705711637239,100.250720507695,5.26398519503034,17.5678879393908,4.82453739300338,0.245158828275676,3.45283130420484,3017.37014235732,16.9646150206345,1992.13663132231,21.9879253830671,0.0,22.6398078740823,2141.32258187511,21.9878734090636,927.157195298976,21.99938074232,1865.09375655098,21.9988305618588,2583.87100671276,2713.10629919691 
 02/05  12:00:00,-12.8,53.,7.7,320.,813.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,569.463156561739,58.9092179547188,-4.7776912617209,-0.451583367675198,-5.73290286894092,-2.534696050965883E-002,-0.421034199859917,2664.00265028744,17.6418783719745,1455.75427697462,22.0045646051365,0.0,22.7053005894102,1895.92247261649,22.0007918619239,839.751459132289,22.000123111057,1689.07163913956,21.9996817491777,1969.0641558947,2391.49540715154 
 02/05  13:00:00,-12.2,50.,5.2,310.,823.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,697.430217912691,51.7988427619895,1.28439852046592,-16.7778715327086,0.696758049386666,1.503951180162841E-002,0.115289293749482,2307.06159163828,18.2030535719742,746.622825637042,22.0130618333364,0.0,22.0626580717057,1716.64174882614,22.0128238495338,728.32588793376,22.0006250714123,1378.00459638137,22.0003780679512,1186.48321115495,2141.64866938953 
 02/05  14:00:00,-12.2,50.,5.2,310.,792.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,751.75597207043,29.2011924516075,-54.2352355844103,-29.9346952233472,-187.303044155216,-51.2668232199943,-168.888645132149,1443.04108487616,18.4663564856541,0.0,21.4575783287313,0.0,20.939162363124,0.0,20.0469311768415,0.0,19.9271806939552,0.0,20.9500887351889,0.0,0.0 
 02/05  15:00:00,-12.8,53.,5.2,290.,721.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,724.178878823795,6.74774837499538,3.28405817135053,-29.8901310507161,-130.33435587138,-27.2445716368779,-129.035431437102,1067.97710754344,18.5053453786127,0.0,21.6228914166943,0.0,19.9925337483657,0.0,19.1566939863137,0.0,19.3218099306958,0.0,20.4552792096766,0.0,0.0 
 02/05  16:00:00,-12.8,50.,5.7,290.,572.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,583.626103114667,-5.42179759998831,10.5657829533119,-27.5831162222586,-82.1439951568618,-3.46089855599558,-80.1169639762866,896.328557987306,18.459106054776,0.0,21.6770524621193,0.0,19.2059717113483,30.4095007904216,18.6144035594487,0.0,19.3824687706295,0.0,20.1372191302622,0.0,0.0 
 02/05  17:00:00,-13.9,50.,3.6,300.,241.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,275.965510463605,-20.8439167812503,-68.0712949554686,-16.0579225804844,-35.975002764474,-3.2013996342177,-10.569894428559,816.185906902846,18.2437302664224,0.0,21.0244457578765,17.3796715945887,18.5348407726166,59.307036997835,18.1884499582939,0.0,19.2711925086711,0.0,20.0208304150634,0.0,0.0 
 02/05  18:00:00,-15.,49.,2.6,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-49.8971512296836,-148.812766433641,-20.4188436536459,-48.5319705800077,-22.4967263773171,-27.0523470557413,686.765204971403,17.8007496990622,0.0,19.6437648286104,40.3462161215306,17.8719768317997,55.6700372599303,17.7791956514476,0.0,18.4134592171226,0.0,19.8811165971125,0.0,0.0 
 02/05  19:00:00,-17.8,59.,3.6,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-64.9271582249302,-130.613022026038,-20.3044087578065,-49.5441285944718,-24.7224167453679,-45.7987446615714,662.218777587495,17.2706284146288,0.0,18.6418960827547,50.4676317057521,17.2455018870241,41.8943664512756,17.3700980090769,9.87165583026984,17.6539692865069,0.0,19.6394619784749,0.0,0.0 
 02/05  20:00:00,-17.8,62.,2.6,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-76.9900394022642,-115.91369929149,-18.8692239939923,-46.5009424626755,-23.1436441713942,-47.2079882280143,750.200988882167,16.6843391672533,0.0,17.856692553643,48.0645446087188,16.7605020917521,19.8473808374727,17.0595070380394,19.4013420213871,17.0439428699767,0.0,19.443437396026,0.0,0.0 
 02/05  21:00:00,-18.3,62.,3.6,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-54.100354182229,-56.2860492207517,-10.8299830223966,-26.0780470167474,-12.4636669092017,-38.0232374305955,821.700277295154,16.1090937632391,0.0,17.2040302808813,37.5922011692823,16.2826111066724,7.38099589038438,16.7419148521824,16.9282639091208,16.4924176368576,0.0,19.1861675655882,0.0,0.0 
 02/05  22:00:00,-16.7,49.,3.1,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-81.8784467901723,-70.9017624437657,-14.7503791670468,-34.3916742541274,-17.3717546067907,-53.697515598288,974.783398971694,15.5905844176042,0.0,16.864169633815,26.3030615412334,15.9928919941291,0.0,16.5749290512753,12.7112168601514,16.1404419571432,0.0,19.0011104772426,0.0,0.0 
 02/05  23:00:00,-18.3,62.,2.1,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-42.0358602886713,-23.5085677735823,-6.62175761441806,-15.7453180521861,-7.27159711059399,-20.5702804805889,1076.8803145082,15.1365458020058,0.0,16.543161889396,10.8107131344404,15.6785175931694,0.0,16.3704612130643,4.98764788407516,15.7913205611969,0.0,18.8374293968553,0.0,0.0 
 02/05  24:00:00,-19.4,62.,3.1,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.3034495150256,-27.1345041482118,-7.27446011227732,-19.3819065462189,-7.81266561528715,-27.7473084341493,1168.15809824779,14.7461119121259,0.0,16.269405039842,26.5780427607399,15.4105727183083,0.0,16.1734121923802,22.4471246746415,15.5013912188742,0.0,18.6675169068759,0.0,0.0 
 02/06  01:00:00,-19.4,62.,3.1,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.9782774129387,-21.8098954264407,-3.77006380080605,-17.251069367011,-3.97240213185312,-32.3931184070495,1236.43754203883,14.3729856094371,1.67751084352142,16.002716506011,85.5795389329434,15.1795152985783,6.00800348314385,15.95523192881,80.0444270514417,15.2588668935386,0.0,18.4326570441918,0.0,0.0 
 02/06  02:00:00,-19.4,62.,2.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.7519924869788,-10.8229260384843,-2.19564332166539,-8.01844371425642,-2.38808021998436,-13.428443090378,1335.24710965168,14.0319688573213,15.686698071343,15.8758830989585,94.9175807817727,15.0892000686893,17.2206906365316,15.85798180351,90.5460174644591,15.1606855656758,0.0,18.3292569667107,0.0,0.0 
 02/06  03:00:00,-21.1,64.,2.6,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.7947335010908,-15.3497685451481,-3.48992854291776,-12.9479842437063,-3.60119679221044,-16.2679233321943,1466.99384446907,13.742267949637,35.4204949375671,15.7104422615942,109.892428976283,14.9443639977224,33.753559931115,15.7145489764858,106.534812029225,15.011197073177,0.0,18.2198882203646,0.0,0.0 
 02/06  04:00:00,-21.1,61.,3.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.4407860589247,-12.7713250078911,-2.95484434707627,-11.225649202058,-3.15740722628882,-15.4021294174452,1547.09299315056,13.4773453733711,51.8280698324215,15.5728566660594,122.561018727583,14.8217859682981,48.0775390987292,15.5902481599061,120.541863480061,14.8801894269243,0.0,18.1163762165289,0.0,0.0 
 02/06  05:00:00,-21.7,64.,3.1,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.7446455432832,-10.4948287293769,-2.43016793456436,-9.39106303948297,-2.52903554900501,-11.946820156495,1620.90636738558,13.2302967596577,65.3052219392664,15.459839348923,132.97566929708,14.7210082484293,60.0558890671869,15.4862983819611,131.756428366003,14.7752919597741,0.0,18.0361076641165,0.0,0.0 
 02/06  06:00:00,-21.1,64.,3.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.5439806286672,-6.48805704792319,-1.46549857045778,-5.86712775898515,-1.5227251495593,-9.28957515544977,1694.65241616859,13.0065420082389,73.6276500892309,15.390056594703,139.248977223296,14.660307945431,67.5313180847299,15.4214341051496,138.500925408094,14.7122099913072,0.0,17.9737679362015,0.0,0.0 
 02/06  07:00:00,-21.1,61.,3.1,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.9934922705693,-37.8710449649161,-19.1414220548111,-35.9605601772174,-19.6753890167142,-54.7335182788452,1611.27558129939,12.7761652901323,0.0,15.0400269050577,0.0,13.9302443534573,0.0,15.0784505884015,0.0,13.9615311955419,0.0,17.6627395618086,0.0,0.0 
 02/06  08:00:00,-21.1,68.,2.1,270.,151.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,16.6629615125223,89.9820132099792,638.998447140879,191.399368055991,618.171377604459,179.542211933031,371.450571765519,4178.44349996686,13.5113457528583,4398.15149588401,20.9313946169401,2342.67406802321,21.5901968018921,4244.12897001175,20.9717788842654,2559.58627748619,21.0959606986279,3743.34174343383,19.9550927754694,5444.99030871254,5260.3387726889 
 02/06  09:00:00,-18.3,68.,3.1,290.,514.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,78.5679788754818,120.781753664383,174.468840972632,35.5253542839655,166.294285874209,45.4818299358409,349.851609651873,4304.56044064773,14.5728841866942,1584.32662677316,21.9766267481914,0.0,21.9913829659964,1445.50196200864,21.986015462859,663.971428492653,21.9834119911005,596.97612160026,22.0409004298269,2428.23013311807,2262.06979149793 
 02/06  10:00:00,-15.6,63.,3.6,270.,683.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,197.338344672907,120.526612779071,18.0549366336863,48.8313055060034,16.3018354301761,3.9143077036472,194.467526321499,4146.46456240098,15.5697732608476,274.429425741904,22.0057285856324,0.0,23.876159951158,265.713450899961,22.0056514514693,23.2804568778193,22.0006698230553,0.0,22.8877989021108,989.754156723026,956.957682255192 
 02/06  11:00:00,-13.9,63.,3.1,260.,766.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,390.818352684292,139.103919417764,0.373756407816055,14.0838212706176,0.160521179001142,0.108201569714291,155.225266475523,4178.53078498121,16.6837050570942,0.0,22.0125839419926,0.0,23.993983447443,0.0,22.0125439241228,0.0,22.0009276159494,0.0,23.6103998624209,325.909445883219,461.286327604693 
 02/06  12:00:00,-12.2,58.,4.6,280.,793.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,569.033793026294,92.1645174009745,8.61333052589,-2.275902855788517E-002,-0.156909998480572,-6.417589976416957E-003,18.4316140319206,3442.49973220809,17.7255400064629,0.0,22.0882956158897,0.0,24.0033481603835,0.0,22.0099815584252,0.0,22.0008600554605,0.0,23.8404672745163,0.0,362.807612627269 
 02/06  13:00:00,-10.6,53.,4.1,300.,794.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,689.270130758179,102.540142401006,32.9341540312672,-0.247898180419006,2.603515469373052E-002,-4.718102172380037E-003,-30.071279838068,2617.19792219819,18.4219780580015,0.0,22.3860151021125,0.0,23.990336755254,0.0,22.0106652598472,0.0,22.0008477869785,0.0,23.5955825091156,0.0,561.474310535951 
 02/06  14:00:00,-9.4,49.,5.2,340.,774.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,744.66377733942,85.7279990363425,129.280043551863,-18.0426641111096,-0.820172714538523,-9.941109035597907E-003,46.7416390152173,2286.35060771035,19.1122651259612,0.0,23.5619632547505,0.0,23.2615195334231,0.0,22.0082093353439,0.0,22.0004275851646,0.0,23.9332704188769,0.0,169.415042957954 
 02/06  15:00:00,-10.,51.,4.1,290.,701.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,713.070318057457,95.051302978563,75.4634419353345,-20.3774529856394,1.33873041776253,-6.302382853814821E-003,26.996435794946,2496.17578082314,19.8451157303892,0.0,23.9824311038135,0.0,22.707112994689,0.0,22.0164788400274,0.0,22.0002227793672,0.0,24.0024190648797,0.0,27.2101123268897 
 02/06  16:00:00,-10.6,51.,5.2,280.,546.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,566.430561934622,83.7606864065212,21.0956395508906,-22.7409596414696,0.295484102209555,2.7488455676832,5.45651668605047,2101.98697309104,20.3155882892637,0.0,24.0033249469417,0.0,22.0889123812189,0.0,22.006836123226,0.0,22.1037764938047,0.0,24.0048001188188,0.0,252.511292468051 
 02/06  17:00:00,-12.2,53.,5.7,290.,218.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,259.783152462083,12.0037114422205,-24.1147395984913,-1.96262451810759,4.83429040419216,-1.7597876217699,0.334862018557345,1565.50874477824,20.4428521323481,0.0,23.7378056165625,0.0,22.0059562611686,12.9444491018037,22.0612342356397,0.0,22.0293874307978,0.0,24.007081945015,0.0,713.808577071972 
 02/06  18:00:00,-13.9,55.,3.6,280.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-13.5018157989438,-118.596616819399,-0.601540483949402,-3.85853193792341,-1.1114666132428,-0.312803269632073,1541.29362722649,20.2865212098518,0.0,22.6010342394115,0.0,22.0014491883188,94.5410055912228,21.998784995534,0.0,22.0024497410311,0.0,24.0042234724932,0.0,789.046973248018 
 02/06  19:00:00,-15.6,57.,3.1,260.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-55.9696379909857,-153.532758247569,-30.06959922635,-121.733257747658,-26.9877927653104,-95.4026511683511,1196.41023403618,19.7964136009436,0.0,21.2769430015934,0.0,20.8271023023288,0.0,20.7590304148581,0.0,20.9576044544287,0.0,23.431357828304,0.0,0.0 
 02/06  20:00:00,-16.1,63.,3.1,270.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-77.3079649102372,-207.821315840283,-45.3885726900473,-183.020314644676,-44.9217487267939,-216.5804839254,713.704416028025,19.14212401803,17.0465621099303,19.5023126076352,31.4944931751022,19.2756964238087,48.3656682151891,19.1608060008982,18.9124387961801,19.4034067301993,0.0,22.2032798173903,0.0,0.0 
 02/06  21:00:00,-19.4,68.,2.6,260.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-91.3456899141489,-139.588615496123,-35.3854407863671,-118.534708911775,-36.0116980594415,-224.732617765203,566.10141277693,18.4174427527779,37.8684920452644,18.5633954219322,60.4391778691126,18.2964941323495,60.5006204555485,18.3561077829082,51.4082626950425,18.4003336908696,0.0,21.1560264675508,0.0,0.0 
 02/06  22:00:00,-18.3,68.,2.6,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-72.7919661955369,-75.0279032597858,-19.690797570082,-65.3410695564368,-20.149521214676,-189.978189315268,478.636780411287,17.6469437940684,50.6595555324661,17.7316014880699,73.0673091465803,17.449876018032,62.4198004366596,17.614841128841,66.5689262601228,17.5341158866803,0.0,19.9899505557096,0.0,0.0 
 02/06  23:00:00,-19.4,65.,2.6,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-99.3097516422844,-90.388733637862,-26.8317595896779,-78.8779780471572,-27.4165991870662,-143.980365155665,549.397168869211,16.9215807067746,37.7908412291648,17.1575901345463,75.2725216527796,16.7467426948937,43.1144829460931,17.1003918647181,70.5035595121117,16.8155389006027,0.0,19.5390751600678,0.0,0.0 
 02/06  24:00:00,-21.1,71.,1.5,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-62.9172127586893,-38.5474431894095,-13.1408322199603,-34.2357313386759,-13.3954419142593,-40.0818395910599,641.312529803827,16.2516145650791,14.392600853111,16.7033459193608,60.4399170867408,16.1774634711708,14.9054348614818,16.6870510280762,56.3463406182542,16.2351762277693,0.0,19.1954539298916,0.0,0.0 
 02/07  01:00:00,-20.,68.,1.5,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-94.7243137539637,-55.9826975958247,-18.3713553884288,-50.1471605901807,-18.7345248218028,-73.3789558046969,819.866430798492,15.6583774458667,2.77677645160043,16.4170235806308,50.7784466221883,15.7969285269596,2.76690908297223,16.4217318927255,47.1709638890347,15.8469886983276,0.0,18.9423546625489,0.0,0.0 
 02/07  02:00:00,-20.6,68.,3.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-52.0582724963845,-32.3040878650203,-10.8081048135854,-26.5209322183064,-10.9275459786913,-44.057208433129,934.087997463043,15.108213101696,0.0,16.0411444546489,38.7615789508129,15.3362560147982,0.0,16.0913588453066,35.3460212283303,15.3806564072545,0.0,18.6269061791468,0.0,0.0 
 02/07  03:00:00,-20.,68.,2.6,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-46.3189396217009,-15.9565451578884,-6.14339350261667,-17.3969765692984,-6.24371927872393,-28.7319401212562,1054.16466951784,14.6128287610882,5.59964225217141,15.8633344243862,42.9846625742246,15.0902185128761,2.40497619206678,15.9115154698954,42.1472329744183,15.131372567472,0.0,18.4340374570307,0.0,0.0 
 02/07  04:00:00,-20.,68.,2.1,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.2303545542709,-4.61639966089508,0.354739661202812,-4.80125507863965,0.434945457867079,-9.92143519564735,1190.62238856304,14.2009605636183,28.7770842936778,15.7655407039963,102.981344904564,15.0111824235497,23.0890216017934,15.8064582211011,102.058966216705,15.0529817257516,0.0,18.328916303831,0.0,0.0 
 02/07  05:00:00,-20.,68.,2.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.201740812829,-7.34752997783095,-1.72367034880906,-7.24327009738289,-1.71226165265015,-13.2107876777256,1347.02521044555,13.8622088137602,37.0962966692802,15.6958737537933,108.711142753705,14.9557880235551,31.2479190564411,15.7357526026067,107.894017236814,14.9984526963588,0.0,18.2479693199585,0.0,0.0 
 02/07  06:00:00,-19.4,68.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.1205641619262,2.07321516772151,0.69864753576357,1.70212505272066,0.68614466062912,-0.337595563227789,1485.04634250179,13.5822343334562,34.4598802606154,15.7180184647147,105.74160319402,14.9845257593633,29.0989941064618,15.7544409606435,104.876802464669,15.0266802752535,0.0,18.2457199068911,0.0,0.0 
 02/07  07:00:00,-21.7,58.,1.5,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.4139259688114,-46.9323201993172,-23.1189197834323,-45.0005762573921,-23.6337400353114,-63.9824464822317,1429.1560159046,13.3152843971802,0.0,15.2531398494098,0.0,14.0760560465611,0.0,15.2968353710988,0.0,14.097805971459,0.0,17.8627556777452,0.0,0.0 
 02/07  08:00:00,-20.,68.,2.6,260.,259.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,17.5026474267998,82.1200473993525,622.882038694711,188.896937459581,602.176903175944,186.145304120335,373.819167869625,4006.28856800109,13.9821173269149,4363.97733938525,21.0477113376308,2138.26057489283,21.6644222474123,4199.28915294941,21.0871609527626,2636.78040653515,21.4571556001843,3875.54248788669,20.1596888046011,5295.80742761482,5104.2618483492 
 02/07  09:00:00,-17.2,72.,1.5,270.,625.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,79.4110849810399,114.149156240244,175.63696960982,48.0480518522838,167.350847395906,42.0833223916859,329.600745667387,4116.25978681388,14.9652340589196,1411.13993081882,21.9994981161213,0.0,22.3615576048182,1284.51120048099,22.0002310329265,527.248652993553,21.9867200003476,468.729617679026,22.0850468689981,2129.26478518469,1978.54049821839 
 02/07  10:00:00,-14.4,69.,1.5,310.,777.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,204.983087647021,132.436255070995,22.2021295986045,42.9364682617699,20.6757896716961,3.49455115010731,238.570369741398,4224.56361857297,15.9851686400588,56.0656182231572,22.0120509187055,0.0,23.9085052170964,79.5920908233572,22.0120050703663,0.0,22.0004677549779,0.0,23.0430981121278,775.241949863713,778.030288482749 
 02/07  11:00:00,-12.8,67.,1.5,280.,850.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,405.871244277425,109.634572416924,-3.65947725185768,-2.982796897610635E-002,-0.154083207676619,-1.577787655175409E-002,107.362315753855,4096.25185482873,17.1991729112668,0.0,21.9968246901519,0.0,23.9946396700682,0.0,22.0121824070036,0.0,22.0007127599838,0.0,23.8531803950952,71.7667317357549,280.58237719412 
 02/07  12:00:00,-10.,59.,3.1,240.,879.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,588.867255377612,89.9515090762728,26.5266285957947,-1.184047506447493E-002,-0.121169293203822,-6.501000119658717E-003,8.6455937099329,3412.24827979338,18.1618172982998,0.0,22.2266527643376,0.0,24.002764239647,0.0,22.0100399762126,0.0,22.0005832842645,0.0,24.0014250065945,0.0,192.357758356459 
 02/07  13:00:00,-9.4,54.,3.6,270.,883.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,718.096170659804,104.638029538237,48.9975026917026,5.994880638125624E-002,6.035848641049713E-002,1.119110800718299E-003,-37.3986651859139,2466.41711885297,18.8996387186602,0.0,22.6308476911054,0.0,24.0030733584966,0.0,22.0117029774457,0.0,22.0008499769638,0.0,23.7398516741169,0.0,470.404143259304 
 02/07  14:00:00,-8.9,51.,3.6,270.,856.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,780.268648921679,90.7997938706204,134.055712714696,-13.0990647553528,-2.63013558266796,-1.131611227862706E-002,29.1225639350809,2184.62153567308,19.6300251487814,0.0,23.8388616823819,0.0,23.474983233266,0.0,22.0018100681126,0.0,22.0003593583572,0.0,24.0013929032673,0.0,35.5269897883429 
 02/07  15:00:00,-8.9,51.,3.6,230.,795.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,764.069548791177,91.8676198041968,51.6314909590204,-18.3892871848824,4.33481382062313,-1.101945475820891E-002,13.2970320206008,2392.55412822507,20.34776564666,0.0,23.9942732723503,0.0,22.9289939407483,0.0,22.0486739556511,0.0,22.0000653431782,0.0,24.0045054893913,0.0,0.0 
 02/07  16:00:00,-9.4,51.,4.1,230.,659.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,646.092365746465,43.7300337678027,8.219089016757224E-002,-16.6240842133649,-4.54440590325532,7.86989958540103,4.761892843860825E-004,2008.42363500472,20.8118205513588,0.0,24.0043321026241,0.0,22.2369552870045,0.0,22.0026627159986,0.0,22.3044294640579,0.0,24.0044969673624,0.0,126.82750989777 
 02/07  17:00:00,-11.1,53.,3.6,240.,343.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,354.608815017077,10.6292992842287,0.140811933726995,-4.60515284857716,3.73119234238254,1.18178927391312,0.397538657930391,1535.28778578519,20.9245806225103,0.0,24.0058824088763,0.0,22.0424866904005,0.0,22.0446004656949,0.0,22.3543877885078,0.0,24.0072031497154,0.0,524.749170718256 
 02/07  18:00:00,-12.8,55.,3.1,240.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-17.8175123116088,-110.306125423928,-2.13319438785927,-2.61311851300584,-8.09010588109346,-0.288948797023376,1376.04732034975,20.7300542482269,0.0,22.9496029985183,0.0,22.0029555696185,0.0,21.999587871884,0.0,22.0193055324088,0.0,24.0045104090676,0.0,679.795164952961 
 02/07  19:00:00,-13.3,58.,3.6,190.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-57.7412625821993,-148.627047672729,-24.8681305155949,-106.311048651578,-21.9061117869265,-82.0012456842561,1054.48965646237,20.2216013346281,0.0,21.6574842551965,0.0,21.0441353291544,0.0,20.9167135073173,0.0,21.2385727308631,0.0,23.5143137627301,0.0,0.0 
 02/07  20:00:00,-12.2,67.,3.1,220.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-77.2606836346351,-194.192166755047,-36.3787651509569,-161.859382688344,-35.7607405394986,-202.631191157681,676.746268800019,19.5690733493866,14.7894331258442,20.0063963094358,29.5999187988037,19.7880343795921,65.9119870264404,19.5028386003624,10.2885288352253,19.9779621799663,0.0,22.3586517483235,0.0,0.0 
 02/07  21:00:00,-11.7,67.,3.6,220.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-87.5683074578683,-131.707128252627,-31.7966515757744,-104.5694289447,-33.0617462470265,-216.871367953814,549.371585069622,18.8820841342808,43.8300141637064,19.1100216031909,62.4461708005897,18.8737380202258,79.0238300108642,18.7922221579917,49.5567213488338,19.0142363559006,0.0,21.3371368068589,0.0,0.0 
 02/07  22:00:00,-11.7,67.,3.1,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-65.5699700457698,-71.2190957675245,-18.0214354239348,-58.8225951854533,-18.7870231915755,-178.071302734954,452.602837623867,18.1833912883946,56.8838112281089,18.3163730465113,72.4393831761479,18.0929190526524,77.3144357057994,18.1226912869819,63.4464744907042,18.2002320732285,0.0,20.2357418887753,0.0,0.0 
 02/07  23:00:00,-11.1,64.,3.6,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-87.5648262400696,-80.133339632229,-23.0305677544158,-66.0047195942194,-24.0083170361001,-144.048361646616,501.965768308829,17.5505114834286,47.9066502337885,17.8202464907759,74.3962863191442,17.5026957241207,59.584394366351,17.7050423132166,68.3320053579199,17.5832896284892,0.0,19.7579475634135,0.0,0.0 
 02/07  24:00:00,-10.6,64.,3.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-87.1004635064182,-61.9873842179414,-19.3275110840447,-51.0480035632534,-20.1674679944756,-93.6717256611162,624.207989511196,17.01247852973,33.1927483485081,17.4937860811245,69.6102009519984,17.0992349300325,39.5101220654637,17.4293359660588,65.3156856334881,17.1617607057507,0.0,19.4498187005137,0.0,0.0 
 02/08  01:00:00,-10.6,64.,4.1,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-44.3735551439601,-25.9807057280047,-7.89988599537278,-20.270271887388,-8.13281111909492,-37.6878430853975,694.276876470266,16.533232548864,16.0686700585318,17.1646556669525,56.5897479082439,16.7191589693392,16.7813165638751,17.155743554268,53.1224338906508,16.7697695373427,0.0,19.1518856402715,0.0,0.0 
 02/08  02:00:00,-10.6,64.,3.1,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.2945751053822,-16.3896028585938,-6.36788663541298,-15.1379336362111,-6.57929642491925,-26.482350980779,770.918237242944,16.1288232005316,0.178935375554033,16.9745647095719,38.6775340959307,16.4519738771937,0.0,16.9872499389254,35.5416607379972,16.4937223233578,0.0,18.9652094701532,0.0,0.0 
 02/08  03:00:00,-10.6,67.,2.6,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.3786150033162,-12.7644741895175,-4.89594236282695,-11.6745844272113,-5.02352523869002,-21.5462461637635,856.198934799624,15.7864513186768,0.0,16.8270006551007,23.2075143237658,16.2334434021724,0.0,16.8468963547895,20.1664605173169,16.2693258964632,0.0,18.8156104693364,0.0,0.0 
 02/08  04:00:00,-10.6,67.,3.6,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.4398193943899,-13.7280727534343,-4.65872668870995,-12.7135852150649,-4.74339285076072,-22.6515266721611,957.455466629175,15.4894505800778,0.0,16.6791540311262,21.8529924960797,16.0401651171742,0.0,16.7061589028034,19.1437022918294,16.0725130439464,0.0,18.6637213684914,0.0,0.0 
 02/08  05:00:00,-10.6,70.,3.6,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.2504406687758,-11.086384770058,-3.98154732859826,-10.5272665258282,-3.9052707790627,-17.5094944158901,1026.18306238525,15.2364205114435,0.0,16.5598058461219,11.459790077899,15.8750746611248,0.0,16.5896697174129,8.05590435539261,15.9105654509216,0.0,18.5463583931481,0.0,0.0 
 02/08  06:00:00,-10.6,64.,4.6,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.9118619641412,-11.7656067697576,-4.05875832559806,-11.2459372685682,-4.16983022411464,-18.6103752091502,1082.46734832055,15.0077435965838,0.0,16.4330739944958,3.2219551130222,15.706712105226,0.0,16.4651567442876,2.933109813943702E-002,15.7375770355892,0.0,18.4215445590683,0.0,0.0 
 02/08  07:00:00,-10.6,70.,5.2,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.9628466430452,-7.40285460725408,-1.60453523265483,-6.99471869588741,-1.61983865605611,-12.6322725160157,1122.12529054696,14.7995560458173,0.0,16.3533464080379,38.1533941148266,15.6401545900954,0.0,16.3877229788415,36.234065897354,15.670377551122,0.0,18.3368388352827,0.0,0.0 
 02/08  08:00:00,-11.1,64.,5.2,200.,50.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,14.2349447897367,81.6450879279039,517.818639331578,150.960527519811,500.742515037747,150.250174851627,376.939303757793,3296.63602072593,15.4903731991795,4553.50728083276,21.3865522673882,2670.53814504139,21.7294718191616,4384.30580059944,21.4014241880599,2846.15017687497,21.7182301421358,4213.94262290407,20.6665241658193,5194.19514701194,5005.11733894263 
 02/08  09:00:00,-10.6,67.,7.2,200.,240.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,69.2278681745206,98.6432834480257,146.83340544527,35.1183163844034,141.116943549753,35.2196599053803,264.320847551844,3307.44810274673,16.308588979332,1129.18735621191,22.0025340183523,0.0,21.9911051403729,963.199760457635,22.0026489491522,334.418219381273,21.9911694823303,294.071186745576,22.0647003688979,1843.70097928401,1653.66492128016 
 02/08  10:00:00,-9.4,70.,5.7,220.,374.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,156.888627691193,94.6733913502579,14.1627433079087,29.331907360828,13.4353904460503,1.84241671118284,216.387727928399,3153.24133239461,17.017160969706,0.0,22.0092440894433,0.0,23.0849180000342,0.0,22.0094036041983,0.0,22.0004517600015,0.0,23.0245630456343,647.677533502066,534.064964579173 
 02/08  11:00:00,-7.8,68.,8.2,200.,809.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,399.428657206847,105.959323439811,1.17228742303595,30.0520869304886,1.15155086904832,8.647275169053521E-002,156.307309547639,3097.79225335058,17.8039770202183,0.0,22.0139028996914,0.0,23.9150240061228,0.0,22.0137976781034,0.0,22.0007132329751,0.0,23.6352489118687,150.373134373036,263.24313935083 
 02/08  12:00:00,-6.7,57.,8.2,200.,809.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,562.586624406481,67.1827696791914,16.9274610443817,-2.866417120158754E-002,-1.55359573226718,-1.291433617628997E-002,15.6032317503319,2805.98935608204,18.5876268666557,0.0,22.184263699928,0.0,23.9959262201533,0.0,22.0102263876813,0.0,22.0006803075627,0.0,23.8594859334364,0.0,179.307683188976 
 02/08  13:00:00,-5.6,55.,8.2,210.,834.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,693.516076493392,95.7733985050559,43.3450526561503,-2.63603684987916,0.597685919582155,4.973637147245090E-004,-31.4273557890277,2189.09817272691,19.1545473527651,0.0,22.518788110697,0.0,23.8521562103817,0.0,22.0094277155968,0.0,22.0007817607286,0.0,23.5700552788901,0.0,428.171944512685 
