Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 02/08  14:00:00,-5.,55.,8.8,210.,811.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,762.778735913263,71.0404091777281,128.958376771201,-17.3192487347623,-2.28139193548859,-1.112670376920727E-002,43.7730802194113,1920.88193992054,19.7323218035217,0.0,23.6933618518138,0.0,23.1799117918987,0.0,22.0002892460484,0.0,22.0002938630721,0.0,23.9021318348577,0.0,29.3640496934609 
 02/08  15:00:00,-4.4,48.,7.2,200.,745.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,739.984136570616,75.9021940922394,63.1747775574702,-16.2396799216188,11.3140755284701,-1.043262147588015E-002,30.9836978964835,2205.6651234346,20.3344322344443,0.0,23.986938609509,0.0,22.7571348720127,0.0,22.1183395725142,0.0,22.0000384748415,0.0,24.0009376562559,0.0,0.0 
 02/08  16:00:00,-3.9,48.,7.7,200.,609.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,612.106557018928,72.5521932637267,14.8078969451454,-18.8357082443323,-1.69383631240436,9.95923336077638,7.73816989217155,1935.78634398797,20.7655306564742,0.0,24.0033832874399,0.0,22.2496729602464,0.0,22.0470381904156,0.0,22.3779862822674,0.0,24.0045073094133,0.0,0.0 
 02/08  17:00:00,-4.4,50.,5.7,190.,294.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,318.445701565327,11.5435996663731,0.167878890139453,-4.91027776885544,-1.9315244773741,2.14698648214189,0.236421331332498,1541.06918818511,20.8891928795377,0.0,24.0052499126047,0.0,22.0402646349654,0.0,22.0251135531474,0.0,22.4696823760862,0.0,24.0061326678462,0.0,249.947732543766 
 02/08  18:00:00,-5.,52.,5.2,180.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-7.83798321273774,-93.9233635907866,-2.55993477751829,-2.76332530372083,-10.258647114214,-0.135574647227977,1356.08916684874,20.7858655375986,0.0,23.1233943955687,0.0,22.0032689938111,0.0,21.9997090693244,0.0,22.0369549143352,0.0,24.0045983154916,0.0,403.526635730149 
 02/08  19:00:00,-5.6,55.,5.7,180.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-38.8996434527437,-134.146185674027,-16.0618872869331,-77.5982906377735,-15.1907037344451,-77.9545840217862,1059.31438918556,20.4527340311885,0.0,21.9780103948992,0.0,21.3864383612074,0.0,21.2083768391532,0.0,21.5522573062905,0.0,23.5361218229985,0.0,0.0 
 02/08  20:00:00,-5.,57.,6.2,190.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-56.6305710544959,-152.727645061569,-31.1938849636719,-119.882995013759,-30.9344125841497,-199.115717674783,682.750290871022,19.9837730385327,4.61632388000262,20.6463499617451,34.653677918735,20.2721149553993,56.9197731213866,20.1137821464892,19.7122667308956,20.4227345952918,0.0,22.3941208132513,0.0,0.0 
 02/08  21:00:00,-5.6,60.,5.2,190.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-69.2043279190987,-131.506807011621,-28.6066825587236,-102.688274299227,-29.5740662616053,-197.458989594887,479.037638863549,19.4306817654238,53.3621747540277,19.6528012724208,69.7462918306018,19.4259851091641,89.1660652884003,19.3271410681749,59.8066089854167,19.54119603387,0.0,21.4671786534139,0.0,0.0 
 02/08  22:00:00,-5.6,62.,8.2,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-56.3537005955174,-79.3855155116114,-18.3644799641036,-66.782433443803,-18.949847995976,-192.851353715836,301.337228129409,18.8274311199509,90.3358837665609,18.7636703218615,92.2262650387673,18.6293060137773,110.237122965302,18.5649343862946,85.8022236215177,18.7189357576748,0.0,20.2784333474281,0.0,0.0 
 02/08  23:00:00,-5.,57.,7.2,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-85.5839624042302,-92.3319568876391,-24.1997356623296,-76.0365828473893,-25.0618642985735,-168.922346421284,379.25012248398,18.2798342121441,95.9436444314197,18.3262594672172,103.667899963267,18.1283625558461,107.217813046162,18.2006011318129,99.7894582150298,18.1979194064025,0.0,19.8707528273131,0.0,0.0 
 02/08  24:00:00,-5.,50.,7.2,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-45.6004247989831,-28.3732418785687,-9.13462255372015,-24.023133463632,-9.43364417612445,-34.7140583596853,407.141979621096,17.7802645638266,80.3072940281454,17.9368677453237,95.3510041089015,17.6883983689527,85.8300295157567,17.8655795463177,92.7394743809541,17.7434614711248,0.0,19.5265466207385,0.0,0.0 
 02/09  01:00:00,-5.,55.,7.2,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.724980141182,-23.4700892663413,-6.99631957278368,-19.9203639526564,-7.20490526146924,-31.4183340823133,467.720438621513,17.3460455933848,56.3366235666042,17.6739294748242,79.9177628404647,17.3738145365278,58.8252324039748,17.6359189870993,77.7903864204663,17.4193957116317,0.0,19.3065955680321,0.0,0.0 
 02/09  02:00:00,-4.4,55.,8.2,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.259577404853,-18.1963207076783,-6.50795102601468,-15.9905359663396,-6.67314647993396,-29.5734397411511,545.697260496399,16.9671336686961,34.7055090153042,17.4659718846364,67.8444359904031,17.1013151006655,35.4778058431292,17.4491453771397,66.0630848783776,17.1397843523908,0.0,19.1035874704181,0.0,0.0 
 02/09  03:00:00,-3.9,60.,5.7,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.7905187978275,-5.58671249465039,-3.00786476163174,-4.06211347598659,-3.12866020879873,-13.7302326834348,621.946803575639,16.660741041322,9.89204496285174,17.3851486779518,48.9786317919538,16.9515782038316,9.72893056046723,17.384275189888,47.1302693713272,16.9846025816862,0.0,18.9956854024451,0.0,0.0 
 02/09  04:00:00,-3.9,69.,4.1,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.1028799944446,-5.19796365265805,-2.32290653637186,-4.4579067270937,-2.40712057312912,-9.7033649572215,718.387396864717,16.4155447728244,0.0,17.3283116722029,40.4242024681571,16.8536763192789,0.0,17.3341752636423,38.6622110887938,16.8831410904221,0.0,18.9297114417022,0.0,0.0 
 02/09  05:00:00,-4.4,71.,6.2,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.6366227199295,-10.969626246331,-3.78495592064254,-10.1611560690383,-3.72727687015136,-16.8485803740888,803.650467513506,16.2178842477247,0.0,17.2084133995218,33.1147636486216,16.6942410931854,0.0,17.2200239437264,30.8424630573222,16.7261182496583,0.0,18.8152009823229,0.0,0.0 
 02/09  06:00:00,-3.9,75.,5.7,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.6589430876531,-6.32065904049552,-2.3547889432457,-5.82721121071663,-2.45137514580569,-11.45809075211,837.044359665739,16.0307132660509,0.0,17.1393446330775,24.3156523607436,16.5950830213605,0.0,17.1545750637869,22.1767789101082,16.622883127111,0.0,18.7373472157903,0.0,0.0 
 02/09  07:00:00,-3.9,78.,3.6,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.1639181192746,-6.06621409537573,-3.75843575738195,-5.62174439710864,-3.90623411695723,-9.7527770388193,883.812071621527,15.8700762495936,0.0,17.0730679671114,0.0,16.4368911167584,0.0,17.0914443459892,0.0,16.4584580376099,0.0,18.6710925685749,0.0,0.0 
 02/09  08:00:00,-3.3,78.,3.6,210.,3.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,19.1763542036945,74.2716255761506,445.89641935662,130.098689313544,432.168175630854,129.584884699527,373.945951214386,2803.9129516513,16.5197112453952,3871.11542741233,21.5653492063495,2245.7584753388,21.8235322630793,3697.83851717699,21.5764863697265,2409.67653267872,21.820579431655,4156.02269485098,21.0156630669752,4534.56653129437,4340.21617969033 
 02/09  09:00:00,-2.2,78.,5.7,220.,7.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,63.3343527435308,95.3671796422999,140.158954497022,35.5799999533543,135.254894569255,35.5209642643972,262.866522828711,2762.92377619165,17.2803350868512,477.239716052119,22.00856500544,0.0,21.9922034448101,310.999942901793,22.0087883469383,48.6139770633289,21.9920125107781,34.0811024084862,22.2414974871582,1194.18243418195,969.527686201785 
 02/09  10:00:00,-1.1,78.,7.7,210.,193.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,133.903689984307,64.1704757401866,0.612408268452294,19.894769587318,3.06507929732765,-3.484085168121994E-002,170.681627067884,2587.13999078352,18.00995737016,0.0,22.0083338779591,0.0,22.819136882482,0.0,22.0163863251919,0.0,21.9998396486563,0.0,23.27122012119,182.012347705861,0.0 
 02/09  11:00:00,1.1,73.,6.7,230.,413.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,306.544177886868,91.2595908734094,36.8125265837886,33.5354622952243,44.3548298444022,3.77557935465309,155.352688051705,2609.27124067117,18.6967690850105,0.0,22.3736011919223,0.0,23.8891480983066,0.0,22.4668057290936,0.0,22.1506660641523,0.0,23.9008351938041,0.0,0.0 
 02/09  12:00:00,2.8,67.,5.2,220.,217.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,303.487376651294,77.7285674735993,32.3923435932308,0.304448685232752,28.1939365529035,4.73900297814343,0.363013533764166,2450.44764535586,19.5277806742639,0.0,22.7353022345809,0.0,23.992963518458,0.0,22.8041441215258,0.0,22.3494255345639,0.0,24.0005360935943,0.0,0.0 
 02/09  13:00:00,2.8,70.,4.1,210.,770.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,687.595236257338,51.2894668899444,-19.8409164038541,-54.6056768043957,-69.6126258728345,-8.44549885737136,-121.129955208128,1878.43811813586,20.1075112226521,0.0,23.0651114459709,0.0,23.2232233860801,0.0,22.4871611919189,0.0,22.0514013635842,0.0,23.6889044971409,0.0,118.742978561764 
 02/09  14:00:00,3.3,65.,5.2,200.,648.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,681.55373356128,49.3843925575364,-18.787670989303,-34.4087400899356,-45.6955421383251,-27.449926495855,-108.416498087923,1021.4263994944,20.5779012484133,0.0,22.844792845133,0.0,21.3915464756509,0.0,22.0128026604088,0.0,21.3094853349911,0.0,23.0491931031906,0.0,456.612656192872 
 02/09  15:00:00,4.4,65.,5.2,220.,816.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,769.172742825881,50.3931209779309,99.5409850511185,-30.9119997083011,-9.46483459194587,7.73306603688504,17.0393467210888,761.923994060772,21.0103828784678,0.0,23.868745939741,0.0,20.4943453466774,0.0,22.0024533731942,0.0,21.3716238575049,0.0,23.2761555880427,0.0,300.196397999015 
 02/09  16:00:00,5.,62.,5.7,200.,747.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,694.100019819878,62.0943397169189,57.5193508809069,24.0743706948197,0.549553679108709,-14.7846995759375,56.3305675577529,709.474072324117,21.40976764442,0.0,23.9919402439849,0.0,21.8499461667916,0.0,22.0077193296531,0.0,20.7632668896819,0.0,23.4969476459039,0.0,292.4780599242 
 02/09  17:00:00,4.4,62.,4.6,220.,490.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,452.417766441531,27.3099092986084,2.17809133092233,-18.5664249812211,-0.44932347014667,-5.76472299453362,-24.2061419932636,465.636963635459,21.6463261100295,0.0,24.0007807842139,0.0,21.3571434083271,0.0,22.0006763479223,0.0,20.603275609492,0.0,23.3209267693661,0.0,697.862957523784 
 02/09  18:00:00,3.3,67.,4.6,210.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-5.18806195507073,-160.259029289845,12.7801716931144,-0.231823736388001,25.3844779897625,-48.0016596870527,388.118101978543,21.5707725406175,0.0,22.4090089159554,0.0,21.9844410634421,0.0,21.9988011422171,0.0,21.1839918797146,0.0,23.0569079660399,0.0,1066.47301478127 
 02/09  19:00:00,3.3,70.,6.2,210.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-36.8558802235943,-112.565880361256,-25.9061631272463,-75.4392304848086,-9.33206510390677,-52.4067477294267,273.893012411789,21.2408048002326,0.0,21.6338207666445,0.0,20.7678462013012,0.0,21.2064386178279,0.0,20.6671699063584,0.0,22.7938217757511,0.0,0.0 
 02/09  20:00:00,2.8,73.,5.2,220.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-57.1771923344978,-151.429200289504,-41.1096358723996,-143.800162119087,-29.0252811824921,-167.098119243173,72.2991131747553,20.759194522289,0.0,20.2880846472604,0.0,19.340716066283,0.0,19.8988220751869,0.0,19.5808138394245,0.0,21.7951260297245,0.0,0.0 
 02/09  21:00:00,2.2,76.,5.2,220.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-69.3598662379972,-104.37330307187,-24.5033726313613,-90.3162590362264,-25.7811474948047,-223.696001847948,0.0,20.194359585594,0.0,19.5480403990276,0.0,18.688815244164,0.0,19.2669696835078,0.0,18.7933016491202,0.0,20.7490488150775,0.0,0.0 
 02/09  22:00:00,2.2,76.,4.1,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-85.1457778196399,-90.4790098318608,-21.1340379135295,-74.9318483302762,-23.3173597831319,-178.546259774321,0.0,19.563153854958,0.0,18.8960018242821,0.0,18.0607023213077,0.0,18.7122810729824,0.0,18.1213286120556,0.0,20.016716409142,0.0,0.0 
 02/09  23:00:00,0.6,79.,3.1,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-81.1842362206342,-38.3657875219512,2.35403595915343,-25.9851467935166,1.68092423455135,-58.3807848081444,10.7633354880463,19.039711514374,131.321506448621,18.8562087282953,152.065967598292,18.4878206624609,140.738056253046,18.7366025624502,151.102391666629,18.5456019371055,7.74551269900803,20.0385390351038,0.0,0.0 
 02/09  24:00:00,0.6,75.,2.1,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.8893957659691,-16.3338884248402,-3.31877407476964,-12.5734848502732,-3.66444085973733,-18.5947229260249,164.780493680137,18.6695335317404,103.197941662293,18.653887222068,119.355815384052,18.3660086309216,108.024247354179,18.5821450295174,119.036094317264,18.4072893949799,0.0,19.8793877854774,0.0,0.0 
 02/10  01:00:00,0.0,79.,2.6,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.4807117444361,-18.8278741832334,-4.3025945398834,-15.7661841948951,-4.51302263708984,-21.9041992007036,275.106888551712,18.3201930946135,83.588082447043,18.4513470494485,99.8704152351936,18.1874129309486,85.6598555475612,18.4091138890168,99.888115243792,18.2193007976487,0.0,19.7342561754511,0.0,0.0 
 02/10  02:00:00,-1.1,82.,2.6,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.1375826021443,-17.7989220107162,-4.78430696410071,-13.9848107457535,-4.92009529322379,-19.6341713504506,360.566701898181,17.9987078176111,65.1832467383867,18.2542811615739,84.3808059827562,17.9858413809688,64.1362552624514,18.2443474283738,84.5186595646239,18.0116411101416,0.0,19.5981450096508,0.0,0.0 
 02/10  03:00:00,-1.1,78.,3.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.9526046900941,-13.4153687259574,-3.99188910347572,-12.8086653954049,-4.08140433887506,-18.0095597196555,458.704996618731,17.7017364149715,59.3617593525755,18.1076974722288,81.5814390217929,17.8176122082341,58.1932232439117,18.1005087915569,82.0294623199838,17.8396265238016,0.0,19.4758849243848,0.0,0.0 
 02/10  04:00:00,-2.2,82.,3.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.0939540054133,-13.0036255444646,-4.07395880906297,-12.0638117881105,-4.12749531359449,-15.4569017825262,540.217732808725,17.4457260977662,41.9581116635431,17.9655381397159,69.5671139316173,17.645852085147,40.6108685974027,17.9649605187323,69.8447399941645,17.6655974838168,0.0,19.370885122964,0.0,0.0 
 02/10  05:00:00,-2.2,85.,3.6,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.0238167096827,-11.806535050254,-3.811553454483,-10.915167408043,-3.8551595426552,-15.2500333625544,600.899851315007,17.2015360679525,27.3239732789616,17.8366516892464,60.1569448813791,17.4854042448306,25.7270911064952,17.8424923274679,60.3084698195391,17.5033040694028,0.0,19.2674305284596,0.0,0.0 
 02/10  06:00:00,-2.2,85.,3.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.3728437408355,-9.06863183900962,-3.14244762837363,-8.50780217217178,-3.17876570909518,-12.149047675589,656.79279472561,16.9750315206229,10.504566800445,17.7376867529069,49.027919091003,17.3531818972554,9.06510325155568,17.7470655322725,48.9607526283728,17.3695460770378,0.0,19.1850354103569,0.0,0.0 
 02/10  07:00:00,-2.2,85.,3.1,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.9884008040811,-26.346449015721,-12.1586586919761,-25.0432354504458,-12.4101472963119,-37.2970290110081,652.623114754587,16.7582888489519,0.0,17.5310600832482,0.0,16.9517614100726,0.0,17.544426870819,0.0,16.9590247927025,0.0,19.0033264569505,0.0,0.0 
 02/10  08:00:00,-1.7,85.,3.1,190.,75.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,15.7941475274962,51.2417280440044,404.275927965915,117.853023710127,392.244082755042,117.684373426006,361.464573791716,2461.17384655885,17.1977563203364,3134.01904991961,21.635788842345,1543.58966529341,21.8729490374133,3014.23691380009,21.6423515028547,1782.39118845658,21.8626256831681,4119.95562460865,21.2728727072254,3807.12683252748,3665.42183127247 
 02/10  09:00:00,1.7,89.,4.6,200.,350.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,71.0455826026714,81.7359260184003,125.527391641987,44.1692843681056,121.393053305868,31.9274619925574,261.204636383421,2482.53326355522,17.867186359607,223.079629341302,22.0081653734524,0.0,22.48371523268,165.995018680613,22.008225035959,12.807390125903,21.9932827102068,0.0,22.3814936668324,872.664412709535,744.385767903327 
 02/10  10:00:00,3.3,89.,5.2,220.,509.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,175.078736701573,60.9410157848105,17.4619343294161,34.0980739235039,21.2104648710136,-3.523970637595035E-002,162.345027662312,2576.76905353742,18.5655658004717,0.0,22.1718409139187,0.0,23.8929496049833,0.0,22.2164549658081,0.0,21.9993764968682,0.0,23.4924227749688,0.0,0.0 
 02/10  11:00:00,4.4,79.,4.6,230.,634.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,357.631427056212,63.29268572425,-11.9263633988334,-12.5810793041828,-18.1157544695168,-6.51014556369255,-51.3187656029666,2384.25336213063,19.4241093045546,0.0,22.4124418977465,0.0,23.7663588472992,0.0,22.367132506663,0.0,21.7114746701543,0.0,23.6955970613528,124.055413790243,141.594068204145 
 02/10  12:00:00,5.6,73.,4.6,240.,674.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,519.359652660273,58.1734458923318,-17.5478741568954,-5.64996980245595,-29.8796169045808,0.786640589498433,-66.9911168706896,1581.86537485709,19.8974687930799,0.0,22.1923835569706,0.0,23.5545650364055,0.0,22.0165795797184,0.0,21.3037621959364,0.0,23.2445785773379,0.0,137.588323356238 
 02/10  13:00:00,6.7,71.,6.2,240.,687.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,630.654193802236,73.3804909962462,14.032404392167,-22.0234771752651,-11.5777731080334,13.0822810074913,-83.2080201146954,1165.38263899197,20.5021626308311,0.0,22.3902063734126,0.0,22.7412745258516,0.0,22.0044083168448,0.0,21.9424446450446,0.0,22.8915321306076,0.0,381.488841719732 
 02/10  14:00:00,7.2,68.,5.7,220.,654.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,671.494425474602,63.1907240922139,115.211695009241,-20.3556510466208,4.62051561661588,-15.4880183084607,47.5083988249137,882.776461810387,21.0337567063922,0.0,23.4992358614513,0.0,22.0599384879771,0.0,22.0536099218219,0.0,21.4009117938932,0.0,23.2579707617978,0.0,0.0 
 02/10  15:00:00,7.8,68.,5.2,220.,579.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,630.038208181272,76.8473801070399,93.8091527649626,-12.7686234801394,44.9190530401167,-12.772672761386,124.187821586361,740.294653870576,21.5315098886556,0.0,23.9651867015852,0.0,21.8535268413099,0.0,22.4412237541849,0.0,21.1188830199382,0.0,23.8070074258027,0.0,0.0 
 02/10  16:00:00,8.3,66.,5.7,220.,428.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,475.841489050797,32.6787035651769,0.87155438114101,-6.98022715606102,-1.02950514711084,11.7321508410728,10.0742902183598,672.731717566778,21.9198523515279,0.0,23.9999680848199,0.0,21.5839480913659,0.0,22.5383695253118,0.0,21.5782306536045,0.0,23.9941612675523,0.0,0.0 
 02/10  17:00:00,7.2,68.,5.2,220.,144.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,190.909762020559,13.3941845327316,-36.8268534285409,-14.8302568098864,-44.9181175477739,-15.0896528554732,-32.399643904812,357.169120622342,21.9890201332723,0.0,23.6319847149708,0.0,21.4182332128533,0.0,22.0132966090121,0.0,20.8530792309606,0.0,23.7553329181513,0.0,160.369250495948 
 02/10  18:00:00,6.1,68.,3.1,230.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-10.5057100753773,-118.471089257811,22.8929746447896,8.013611546407945E-002,27.6209819617914,-32.4740883126481,360.116875708832,21.863408139228,0.0,22.4304232025302,0.0,21.9801251459699,0.0,21.9997393535894,0.0,21.9519653443243,0.0,23.5247974812305,0.0,555.008555335611 
 02/10  19:00:00,5.,73.,2.6,200.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-33.1812214408884,-49.9291636162004,-24.8789473534372,-56.9778715122737,-27.9270908412865,-62.8689999950135,225.169283019322,21.5507887962264,0.0,21.7592257239831,0.0,20.9801133060237,0.0,21.4037269750317,0.0,20.8711906805947,0.0,23.1114071494851,0.0,0.0 
 02/10  20:00:00,5.,76.,5.2,220.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-58.2569307825641,-151.776308424294,-39.8099305748253,-137.106416698317,-33.4068698624316,-190.060022835562,56.7636339418135,21.0613974413033,0.0,20.3903151702809,0.0,19.5625083666953,0.0,20.1262674883506,0.0,19.7154051595556,0.0,21.9962906203368,0.0,0.0 
 02/10  21:00:00,5.,79.,5.7,210.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-78.3327603795068,-103.699901819542,-24.3233963072191,-89.9828568865739,-25.4326568687876,-239.636811202191,0.0,20.4337317106604,0.0,19.6599721395277,0.0,18.9129171026359,0.0,19.4880452637307,0.0,18.9563518903909,0.0,20.8817972541805,0.0,0.0 
 02/10  22:00:00,4.4,79.,7.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-78.1201039142332,-92.1495705035545,-22.275767765263,-80.1771927870617,-23.7255884356705,-197.34841727105,0.0,19.8656900584097,0.0,18.9861561459426,0.0,18.2363103886541,0.0,18.8802673072582,0.0,18.2565359178793,0.0,20.0562566283051,0.0,0.0 
 02/10  23:00:00,4.4,76.,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-86.3241370247691,-70.6714822119416,-17.8943026788856,-61.2988364032725,-18.568539328887,-125.460974093229,0.0,19.3036897597795,0.0,18.6347965975213,0.0,17.8806727893372,0.0,18.5699515040159,0.0,17.8865355380955,0.0,19.7201616060451,0.0,0.0 
 02/10  24:00:00,4.4,76.,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.7371202313814,-18.9665671165679,-5.28792247024546,-16.5654848188914,-5.42827040101864,-26.3847280077024,0.0,18.8358278022525,0.0,18.3644504720152,0.0,17.6179216364144,0.0,18.3286474609804,0.0,17.6157785609143,0.0,19.4561109019685,0.0,0.0 
 02/11  01:00:00,3.9,79.,7.7,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.9206390361362,-8.49641585077929,-1.88683433223679,-6.44394718424832,-1.97063931797573,-2.76205132888872,0.0,18.4709234049678,0.0,18.2575015829242,0.0,17.522672455666,0.0,18.2420996133181,0.0,17.5168342879304,0.0,19.4174921458881,0.0,0.0 
 02/11  02:00:00,3.9,79.,5.2,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.958478818679,-5.2758408117713,-1.43775486935943,-4.36366377736105,-1.48075654421031,-4.33771643749618,55.6625906029149,18.1685017060847,0.0,18.1954502158761,0.0,17.4603921064592,0.0,18.1903753045939,0.0,17.4525692144594,0.0,19.3905141199959,0.0,0.0 
 02/11  03:00:00,3.9,79.,5.2,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.7595689459181,-5.72143780857905,-1.46224872236365,-5.03034072548446,-1.47882594412634,-7.77474733562469,186.15593744388,17.915145637561,0.0,18.1327439569501,0.0,17.3986748312172,0.0,18.1337117435425,0.0,17.3901540925481,0.0,19.3376030693535,0.0,0.0 
 02/11  04:00:00,2.8,85.,4.1,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.0774286481132,-6.46060102009481,-1.65160631914598,-5.85921625023607,-1.56195789337859,-6.10471621997482,282.272222106671,17.7012075734063,0.0,18.0619528835286,0.0,17.3289814117385,0.0,18.0677255612088,0.0,17.3242446765618,0.0,19.2960627687642,0.0,0.0 
 02/11  05:00:00,2.8,79.,4.1,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.2631448584454,-4.95571598912441,-1.26569775571572,-4.60850605918288,-1.21087440483561,-5.96540782338939,361.645992470951,17.5067297462504,0.0,18.0076606431601,0.0,17.2755811677757,0.0,18.0158332534884,0.0,17.273157872458,0.0,19.2554754056164,0.0,0.0 
 02/11  06:00:00,1.7,82.,3.1,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.5914240517027,-5.44325434606666,-1.37663494112936,-5.09608954925266,-1.33380742577667,-4.1949940667237,437.256950428104,17.3303358493297,0.0,17.9480985264918,0.0,17.2175696565516,0.0,17.9585189043869,0.0,17.2169512344549,0.0,19.2269646460853,0.0,0.0 
 02/11  07:00:00,1.1,82.,4.1,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.4050395073545,-7.00458162502778,-1.80552848392379,-6.54706743505428,-1.76698220577943,-7.04868147565495,504.781591274264,17.1666448678922,0.0,17.8714707716239,0.0,17.1415033567905,0.0,17.8849032722822,0.0,17.1425086193574,0.0,19.1790662334828,0.0,0.0 
 02/11  08:00:00,1.7,85.,3.1,230.,72.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,17.7388579694617,61.0203669055861,373.695370113758,113.783344207579,362.292519066387,113.785709130191,376.560425738742,2218.52254425606,17.6947174308312,3195.8000511821,21.7077132976307,1383.31848885451,21.8962670214162,3039.82750363247,21.660752465278,1608.73565969203,21.8853626732442,4073.75448609983,21.5374632650068,3879.43025661889,3646.2878445977 
 02/11  09:00:00,3.3,86.,4.6,240.,251.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,73.0384809876236,85.8153525900169,202.809413978643,57.9853939653963,199.537099105131,58.0913184703162,243.181868766875,2130.31764519233,18.2606587243714,1601.01913984472,21.9780106605932,29.27149894175,21.9871471584271,1485.94585747984,21.9739001527508,641.418104322749,21.9853864447047,1625.55046419787,21.9870299092479,2317.02977904406,2177.3506383281 
 02/11  10:00:00,5.6,79.,4.6,250.,484.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,181.354580264015,50.5874204041265,-7.15385286547346,-4.745647901544886E-002,-7.60305332699082,-3.275535700160278E-002,-4.07938603299489,1874.8235243847,18.8549759532889,968.57942954801,21.9966264979769,0.0,21.9982135916519,932.23210920472,21.9963508316191,423.503541966119,21.9981983437052,1216.29519398655,21.998065504771,1686.8450946385,1626.26002315839 
 02/11  11:00:00,7.2,68.,4.1,270.,601.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,350.650251184771,71.6868945217457,0.677035032554232,24.6856777120978,0.835308213222383,0.116489530219676,0.676739859620177,1614.83983179705,19.422275927572,535.148651579654,22.0055172610836,0.0,22.9966422462537,643.469527999561,22.0050901502048,245.545342559392,22.0000755015679,948.766441669032,22.0000759337323,1254.48071211523,1338.51040544044 
 02/11  12:00:00,8.9,59.,5.2,260.,551.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,480.987713979033,89.4263869677087,1.66353827090243,18.4977959127927,1.50727599103682,2.341055841137358E-002,0.149900237094359,1294.26175636698,20.0191062679389,56.0453080760051,22.0057523367495,0.0,23.2350603166795,378.218522149948,22.0041039551788,104.260084078636,22.000101717745,792.977238782583,21.9999254642803,775.398929217067,1073.13890310447 
 02/11  13:00:00,10.6,52.,5.2,240.,673.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,638.439569410933,57.846359828603,-1.95763336573912,-12.6860740389581,-2.84453959946484,-8.384701671710678E-003,-0.114983004873469,895.109743369021,20.6868515605464,0.0,22.0067997556505,0.0,22.8000400418137,163.637758600491,22.0075586465565,32.2070191512066,22.0003229914577,630.237893815243,22.0001318776448,226.887744774018,858.907226171777 
 02/11  14:00:00,11.1,49.,4.6,240.,588.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,639.289444256117,46.1835279570361,17.3694708389979,-25.1087269620787,-108.935808724609,-38.4365650847438,-134.01363541269,243.473454308833,21.0769634209271,0.0,22.1782526236304,0.0,21.8510383471034,0.0,20.9014993157053,0.0,20.4394747907142,0.0,21.1623324518889,0.0,0.0 
 02/11  15:00:00,13.9,40.,4.6,240.,498.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,547.162592380711,31.2850631468102,42.9755912457042,-26.6489344011605,-69.2147821188656,-17.5326132154749,-125.445846204863,1.72001577871924,21.3041736342122,0.0,22.5291536642634,0.0,21.0875390945921,0.0,20.5470023722196,0.0,20.238310399478,0.0,20.7205873524559,0.0,0.0 
 02/11  16:00:00,11.1,49.,2.6,230.,514.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,543.639677162219,12.1724998356104,29.8263762542625,-16.0284314235494,-27.952315834687,5.25942797780703,-17.3691132224495,0.0,21.4201490550301,0.0,22.8747386833089,0.0,20.3987862102431,0.0,20.2110820538592,0.0,20.4288190663088,0.0,20.4937196737077,0.0,0.0 
 02/11  17:00:00,10.,50.,0.0,0.0,150.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,191.859988474861,-14.3106466771797,-77.8389209916126,-13.9259005053633,-27.7620315607101,-4.70371606108044,-11.1352078938433,0.0,21.3136980181233,0.0,22.1988832380491,0.0,19.7984202394677,0.0,19.8918741330151,0.0,20.2482645681271,0.0,20.4048206932966,0.0,0.0 
 02/11  18:00:00,6.7,56.,3.1,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.5748430964207,-132.610389993181,-19.0192688520458,-47.984127085532,-19.8271796669522,-40.3808532920242,0.0,20.9491389339037,0.0,20.9606181885341,0.0,19.1401316991755,0.0,19.447162972629,0.0,19.4736321442733,0.0,20.1878468056873,0.0,0.0 
 02/11  19:00:00,5.6,65.,3.6,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-59.0918225985212,-113.20608754435,-15.7938246619905,-42.0676561492963,-18.9236726288944,-32.6044199632386,0.0,20.456419797618,0.0,20.1031426841248,0.0,18.6566543033827,0.0,19.1144074117316,0.0,18.8899198007919,0.0,20.0388637073315,0.0,0.0 
 02/11  20:00:00,4.4,68.,3.6,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-70.0307940070738,-91.7190964618107,-13.2917368104695,-37.2013996402722,-16.0988446240751,-32.3146689569443,0.0,19.9252763273757,0.0,19.4735307872222,0.0,18.2847006137898,0.0,18.8448341263886,0.0,18.4380614202652,0.0,19.8940861631069,0.0,0.0 
 02/11  21:00:00,5.,73.,2.6,160.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-77.7908331818519,-72.1915543765197,-10.7335950934165,-29.1125730513534,-13.2298967617884,-30.3442840719626,0.0,19.4228888095177,0.0,19.0883545816551,0.0,18.056442180316,0.0,18.6892769311751,0.0,18.1530776313582,0.0,19.7867652352663,0.0,0.0 
 02/11  22:00:00,5.,73.,2.6,160.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.4315288622392,-20.5472856916888,-3.31421375553466,-8.27882113004538,-4.11259870423044,-13.7663357065802,0.0,19.0085034229144,0.0,18.7975148359561,0.0,17.8917909320255,0.0,18.5696195089766,0.0,17.9491232073477,0.0,19.6788773433519,0.0,0.0 
 02/11  23:00:00,5.,76.,2.1,210.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.2513786203116,-15.3001661769911,-2.53147943506828,-6.98672972458522,-3.07165309897328,-10.4599530068874,0.0,18.6788860224122,0.0,18.6241546440344,0.0,17.7810907027867,0.0,18.4897508497203,0.0,17.8144014707049,0.0,19.6050356234685,0.0,0.0 
 02/11  24:00:00,5.6,79.,2.6,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.9032575412973,-10.493987636226,-1.7193225181078,-4.94025755415058,-2.0830486479104,-10.2885077978023,81.5470164094186,18.402163377648,0.0,18.5089779590112,0.0,17.7084373496634,0.0,18.4340372461287,0.0,17.7263727458672,0.0,19.5349603110532,0.0,0.0 
 02/12  01:00:00,6.7,83.,3.1,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.1277768709451,-4.62612550763013,-0.577441959248866,-1.37650433712663,-0.809343466138591,-8.53726525595722,169.790090988072,18.1870851314473,0.0,18.4581634349898,0.0,17.6840149390613,0.0,18.4184994936507,0.0,17.6921413150615,0.0,19.4767676650511,0.0,0.0 
 02/12  02:00:00,6.7,83.,4.6,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.146717113923,-5.38787906061885,-0.95773600411906,-3.18151521508385,-1.03311217403549,-9.17915309389458,249.926665842006,18.0144811814044,0.0,18.3989357019528,0.0,17.6434739867857,0.0,18.3825563483549,0.0,17.6484089484878,0.0,19.4141519022355,0.0,0.0 
 02/12  03:00:00,6.7,80.,3.1,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.4259519702884,-2.12332308261903,-0.240325015285556,-0.790619007916044,-0.353748291587418,-4.47799272818995,306.014585073031,17.8710367755406,0.0,18.3755967531121,0.0,17.6333014675643,0.0,18.3736247598801,0.0,17.6334354207629,0.0,19.3836089577684,0.0,0.0 
 02/12  04:00:00,6.1,76.,3.1,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-11.0949159127897,-3.66722353994641,-0.719606074146315,-2.70382588152129,-0.784603988948288,-4.2766011795833,365.78038577699,17.7524279413933,0.0,18.3352525936618,0.0,17.6028141268964,0.0,18.3430521290718,0.0,17.600194628975,0.0,19.3544131677904,0.0,0.0 
 02/12  05:00:00,5.,76.,3.6,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.1807856384769,-6.14409463818433,-1.50701699003986,-5.47205075214379,-1.52284258742203,-5.30988779895563,411.32434344701,17.6435223322482,0.0,18.2676065431974,0.0,17.5389157447625,0.0,18.2811288394223,0.0,17.5356259608138,0.0,19.3181308819213,0.0,0.0 
 02/12  06:00:00,4.4,73.,2.6,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.7147991800871,-4.97972722841083,-1.08442075006109,-4.3373204516901,-1.08845304650835,-2.86815133789308,445.481570802487,17.5288327176272,0.0,18.2127342693896,0.0,17.492895831886,0.0,18.2320044848705,0.0,17.4894354754197,0.0,19.2985141454546,0.0,0.0 
 02/12  07:00:00,4.4,76.,4.1,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.272214773449,-5.33220470920412,-1.31214547704246,-4.99908655562141,-1.31040903728237,-5.7514681121754,486.166059051615,17.4188094263773,0.0,18.1539299334257,0.0,17.4371660077249,0.0,18.1753382511173,0.0,17.4337800529929,0.0,19.2591420868423,0.0,0.0 
 02/12  08:00:00,5.,79.,5.2,200.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,10.4360933433998,60.8624057946352,344.820419514946,105.897832001114,333.636317520388,105.959713281876,367.234042679748,2096.49360523677,17.9582989747889,2997.00464394567,21.7465799358578,1504.11328608362,21.9008630963209,2890.1069682185,21.7496594206811,1505.7871173667,21.9086877566678,4065.95078353557,21.58327507679,3685.30740933293,3555.57002013967 
 02/12  09:00:00,5.6,76.,5.2,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,40.4353773727451,82.7405339496163,185.902957202899,53.9241331358827,179.805019848078,53.8690160728335,231.221798425757,2003.07705726282,18.5002259073743,1540.53166991027,21.9810576245918,552.758263073013,21.9878178434456,1399.83476623082,21.9826922844608,606.078652437127,21.9883945483516,1568.42560925288,21.9877345435714,2256.92546291217,2092.27497921591 
 02/12  10:00:00,6.1,73.,5.7,200.,8.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,40.9040816725428,39.1772975066396,-7.06709167706283,-3.588327994822790E-002,-6.67338058382662,-3.197297484434866E-002,-3.65963371297012,1801.72097753266,18.9798679739137,1284.24341011901,21.994894156237,481.219224061406,21.998698950383,1137.09863327894,21.9948206837559,513.373812772467,21.9987282769045,1283.08985737603,21.9982515469019,2002.32300835121,1830.97026833734 
 02/12  11:00:00,6.7,76.,7.7,210.,8.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,55.2089867595709,32.1874534343231,1.00194219618518,1.699309083559651E-002,1.10881855643064,1.670192827705222E-002,0.158238043730897,1598.36179105143,19.3309351132222,1158.2037174894,22.0099571325129,389.050483868286,22.0002005464105,986.530639603433,22.010056054402,420.474176976426,22.0001899773933,1164.83428886761,22.0003296256755,1878.16909686119,1682.24454313502 
 02/12  12:00:00,6.1,79.,5.2,230.,4.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,119.229872560861,25.3505352713558,12.6042997011454,3.004684781791911E-002,10.6225587072316,2.946855742289153E-002,0.923957234829963,1419.67773368724,19.605889409769,1114.09353023847,22.1515787259835,182.921622151533,22.0015032880368,849.550767586657,22.1327184285269,256.864846455783,22.0014676458655,1009.40288259717,22.0067463424579,1851.07960056684,1559.51696953899 
 02/12  13:00:00,4.4,79.,7.2,270.,6.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,70.7995924543262,22.4978360570041,1.50357383444836,2.993773978847729E-002,1.45745537341169,2.072807194979642E-002,0.165771564142706,1317.57762508395,19.8503530029431,1185.68507585406,22.1684911849437,282.898236717841,22.0028026596235,975.36646982366,22.149566439571,338.850808475998,22.0023672941063,1026.29267719954,22.0078987818351,1924.72238685856,1687.30718515443 
 02/12  14:00:00,3.3,82.,4.1,240.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,155.98884191747,3.94114180284576,-139.334223120496,-39.6037850285216,-121.588388809688,-41.6156173292823,-166.728493414029,604.252775518947,19.8959022550466,0.0,20.710719852527,0.0,20.366343812114,0.0,20.8404058115823,0.0,20.2827759403486,0.0,20.9483401858431,0.0,0.0 
 02/12  15:00:00,4.4,79.,9.3,270.,183.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,306.709452168737,-15.4985018084084,-96.2337625918273,-28.850356926949,-132.341740723904,-26.9458943743803,-167.669367125907,200.905992004258,19.7686245822924,0.0,20.1019585147685,0.0,19.5652280624658,0.0,19.8051984842174,0.0,19.5806212525731,0.0,20.2179234595298,0.0,0.0 
 02/12  16:00:00,5.6,63.,6.7,260.,9.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,61.7049092185154,-26.3947451278089,-71.1430210260867,-22.4915124113699,-79.5206599088669,-20.7739557296199,-93.4173895172717,106.827450310575,19.5731230009363,0.0,19.7086226222234,0.0,19.083134183737,0.0,19.5073135610165,0.0,19.1180273575409,0.0,20.0146354930283,0.0,0.0 
 02/12  17:00:00,4.4,65.,6.2,260.,4.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,51.2581210187341,-21.4872615267079,-31.3217423978064,-10.1074101931141,-28.5231197732205,-8.70811421257448,-18.6208892602466,47.5667641034597,19.3419016010799,0.0,19.3053029778642,0.0,18.607394517679,0.0,19.1252384524068,0.0,18.7007143951889,0.0,19.8243729180796,0.0,0.0 
 02/12  18:00:00,4.4,62.,7.2,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.7234210591144,-38.7469826759834,-9.91934370877635,-30.450942382466,-10.9728768010775,-22.6873559403153,28.5465670484091,19.0429839993596,0.0,18.887049315949,0.0,18.180237806698,0.0,18.7800758124637,0.0,18.2390353763034,0.0,19.674513584808,0.0,0.0 
 02/12  19:00:00,3.9,65.,7.2,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.5800706093723,-25.2561465929012,-6.6919969400654,-20.4472269963392,-7.18334573659203,-17.6615316448899,22.8193599324741,18.7192769841742,0.0,18.5849454171156,0.0,17.8798256292167,0.0,18.5308327860641,0.0,17.9150673938865,0.0,19.5466896234731,0.0,0.0 
 02/12  20:00:00,3.3,67.,6.7,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.7861484317088,-18.4499085565038,-4.84717042472479,-15.2743929965488,-5.15947284141328,-13.3780394637264,52.5495127083514,18.4039995833124,0.0,18.3708925288673,0.0,17.6645525780189,0.0,18.3492593122428,0.0,17.6857166818038,0.0,19.4505023254285,0.0,0.0 
 02/12  21:00:00,2.8,70.,7.7,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.7183786228305,-16.4562169952199,-4.22397522833251,-14.1448011773656,-4.41808276598863,-14.8197517666108,152.975333557686,18.1147559482286,0.0,18.187880792617,0.0,17.4836295888392,0.0,18.1875836598512,0.0,17.496471238734,0.0,19.3481781033898,0.0,0.0 
 02/12  22:00:00,2.8,70.,6.7,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.4441077750509,-9.18442920124483,-2.3817858140001,-7.89356499796915,-2.49693854955499,-7.96810175251279,221.109459899328,17.8611767475855,0.0,18.0857743422013,0.0,17.3816469845648,0.0,18.0973869299615,0.0,17.3895551515719,0.0,19.293171449949,0.0,0.0 
 02/12  23:00:00,2.8,62.,5.7,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.7710677758123,-5.31013642129124,-1.45040035735403,-4.60782671093078,-1.52169070569914,-5.71811351173886,301.952956453029,17.6366813499272,0.0,18.026750745074,0.0,17.319556200907,0.0,18.0447437336601,0.0,17.3244113769877,0.0,19.2537019730808,0.0,0.0 
 02/12  24:00:00,2.2,62.,7.7,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.4707452916826,-9.47278958294994,-2.45088897251251,-8.73840611996724,-2.47535593765689,-10.8227018097326,388.454446848869,17.4369778212968,0.0,17.9213866805433,0.0,17.2145640008891,0.0,17.9448401297797,0.0,17.2183696660623,0.0,19.1789392182032,0.0,0.0 
 02/13  01:00:00,2.2,61.,7.7,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.39471270603,-16.5615912418272,-4.49676045999127,-16.0330695236619,-4.48983863711649,-25.9287679342169,442.792902887804,17.2490265599418,0.0,17.73728895019,0.0,17.0220552877414,0.0,17.7616513955679,0.0,17.0261545855315,0.0,18.9999312240694,0.0,0.0 
 02/13  02:00:00,2.2,64.,6.2,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.5671251340422,-6.72708649243838,-1.76376435384581,-6.53025385912818,-1.76097262520421,-13.0175772247003,445.074705878693,17.0595273437797,0.0,17.6626059768925,0.0,16.9466438559014,0.0,17.6871334943294,0.0,16.9508614289071,0.0,18.9101785844045,0.0,0.0 
 02/13  03:00:00,1.7,62.,8.8,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.1428558997739,-9.60459799455962,-2.47623143270107,-9.23339232231446,-2.45657339373475,-14.2959383380311,495.410354354563,16.8962694012047,0.0,17.5560150733403,0.0,16.8408072320106,0.0,17.5818063989609,0.0,16.845863182259,0.0,18.8116439802109,0.0,0.0 
 02/13  04:00:00,1.7,59.,7.7,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.3293073436501,-4.99088968132156,-1.31001220537011,-5.09419917522692,-1.29440979607359,-7.71807709501665,525.455077268198,16.7418628445252,0.0,17.5006364497245,0.0,16.7848260346802,0.0,17.5237066936253,0.0,16.7905476409878,0.0,18.7584561655276,0.0,0.0 
