Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 02/13  05:00:00,1.7,62.,7.2,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.5886453354114,-2.46384976748277,-0.641078994663951,-2.29830343914818,-0.635335530856616,-5.06115862493508,573.135913540033,16.6062744770278,0.0,17.4733000473756,0.0,16.7574330149453,0.0,17.4974965134638,0.0,16.7633994818245,0.0,18.7235819023956,0.0,0.0 
 02/13  06:00:00,1.1,57.,8.2,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.7810928341245,-5.49502458552492,-1.45971350605798,-5.32344905951977,-1.44032837900715,-7.41220373577007,624.866772909414,16.4903186429516,0.0,17.4124069882288,0.0,16.6951362310211,0.0,17.4368609850157,0.0,16.701928568584,0.0,18.6725679928278,0.0,0.0 
 02/13  07:00:00,1.7,59.,8.2,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.075986764682,-2.23759251458084,-0.401286324882587,-2.22709939443039,-0.397086507597004,-4.75526187632187,654.371414212388,16.3819857457639,0.0,17.3876115106434,0.0,16.6780095050959,0.0,17.4114941657416,0.0,16.6849806656231,0.0,18.6398419408082,0.0,0.0 
 02/13  08:00:00,1.7,57.,9.8,300.,1.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,11.2388597778067,73.8235207230009,412.41954552795,123.12922590406,399.09358667927,122.96292847216,365.489591192568,2497.4332460705,17.0387788187932,3676.93911253308,21.610067225783,2309.4815175502,21.8259494841011,3552.60064398316,21.6145728580835,2310.83596796485,21.8320274264601,4165.07795706623,20.9607496583345,4346.23965245807,4199.86623241581 
 02/13  09:00:00,1.7,62.,7.7,290.,7.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,47.5692463895427,88.988788227695,109.345411690174,27.7688383562229,105.630449100305,27.6297341044956,248.540008140748,2477.55321584589,17.7962825654079,306.407848288552,22.0048003908221,0.0,21.9944683152503,183.871722852413,22.0051053353206,16.4120128661475,21.9945855115135,85.9399221937854,22.2600296699528,995.661138249628,803.899982948714 
 02/13  10:00:00,1.7,70.,6.2,290.,2.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,68.3274330268461,75.9513993786464,4.99289673455197,1.10072124781401,16.7352372096136,1.06957710893108,218.747669193398,2313.52898180558,18.383168103805,0.0,21.997837636627,0.0,21.9998142056427,0.0,22.0917028339812,0.0,21.9999688548282,0.0,23.3108677561371,89.642867014162,0.0 
 02/13  11:00:00,2.2,59.,6.2,290.,5.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,109.545739324172,72.9643020315932,17.6233423864518,10.9456811585825,42.1813451622674,3.77765908791087,149.047172897873,2256.26145167209,18.9421502787154,0.0,22.1772124650404,0.0,22.4451542645524,0.0,22.5007260245868,0.0,22.1529797175801,0.0,23.9152309726434,0.0,0.0 
 02/13  12:00:00,1.7,57.,8.2,290.,1.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,136.996725574447,84.5268655355606,14.3751246981531,9.15688844843113,35.0938903229696,3.28111592094157,55.913954695829,2050.05768381171,19.5004663251041,0.0,22.2346773317863,0.0,22.5947242031969,0.0,22.6624044152076,0.0,22.2113080435112,0.0,24.0007034992365,0.0,0.0 
 02/13  13:00:00,1.7,62.,7.2,290.,2.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,144.193495082209,26.3171606619555,-24.3617477905428,-10.8197266591428,-21.2064054254187,-4.90159286238397,-37.5269360902841,1706.35247565879,19.8595901147855,0.0,22.0262558004796,0.0,22.2060022282882,0.0,22.4899859637052,0.0,22.0271880140341,0.0,23.7772258436807,0.0,0.0 
 02/13  14:00:00,1.7,59.,7.2,300.,0.0,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,134.744016286885,23.1994388285744,19.4021022602625,3.96840069366687,17.065441539496,3.53056033110117,28.9149985780877,1520.56859429261,20.1117058069671,0.0,22.2443746479824,0.0,22.3783346046687,0.0,22.6874574747701,0.0,22.180404863668,0.0,23.9793988964732,0.0,0.0 
 02/13  15:00:00,2.2,57.,6.7,270.,147.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,227.867456405444,43.8067220990478,64.3636546101365,3.83621607562915,21.7871622502537,6.21657833152945,18.0636407751804,1741.54415377484,20.4280362216368,0.0,22.7724051224357,0.0,22.4479101377714,0.0,22.8155424069412,0.0,22.3494452516385,0.0,24.0032488917513,0.0,0.0 
 02/13  16:00:00,2.2,55.,8.8,280.,559.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,572.397742537211,13.3734781526628,1.36833856873799,-35.2703256956344,-69.5354540353922,-29.0462246093326,-123.898245863585,1058.92715993238,20.5495200790602,0.0,22.7406700193611,33.4147323905517,21.3512993929243,0.0,22.0174956202757,0.0,21.4432915094917,0.0,23.2266560479785,0.0,808.778713746508 
 02/13  17:00:00,1.7,57.,5.2,290.,253.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,291.910449607903,7.51691564796813,-66.2290849283426,11.4318020609183,-11.3204261499067,-20.8275724387826,-98.9687096262877,872.100936961977,20.6124171960613,0.0,22.0635449367293,0.0,21.9919714104329,0.0,21.9989361935876,0.0,21.0985131704067,0.0,22.7214380446591,122.54670821029,1199.06858608022 
 02/13  18:00:00,1.1,59.,3.1,280.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,1.48003649746651,-0.916887933310937,5.12788326508851,0.321303182820583,18.1774976954562,140.381407835199,1030.46646574424,20.5803404033959,0.0,22.2653465181191,0.0,21.9999504260869,0.0,22.0081565919561,0.0,21.9454174301172,0.0,23.7118232104754,0.0,29.6009433960659 
 02/13  19:00:00,-0.6,64.,2.1,240.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-8.09958020127477,-29.1615079445445,-7.52840244719353,-43.321946051126,7.90500477264391,54.1704205058835,1089.98732716839,20.5285628508267,0.0,21.8941860618911,0.0,21.7017642841364,0.0,21.5729266016832,0.0,21.8553523365961,0.0,23.5797872218608,0.0,0.0 
 02/13  20:00:00,-1.7,66.,2.1,230.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-36.0137292289006,-110.526325357079,-25.6499919433723,-102.008642115511,-24.4220943723356,-162.984726445789,761.390209169587,20.2271945372379,8.34994579632064,20.8571906028889,15.7599964919686,20.7430421853484,33.0455105307811,20.6093257099876,3.42208276374686,20.8970431734207,0.0,22.6033817945842,0.0,0.0 
 02/13  21:00:00,-1.1,69.,2.6,250.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-38.7108836161189,-93.8002300719097,-20.1073390029214,-81.7864341189657,-20.9944348223264,-126.142590058395,477.775606601551,19.7912095631306,76.2874159222897,19.8707470323868,63.0749386615007,19.9001811708421,90.8912016356319,19.7223221848545,52.5904782989833,20.0180696045567,0.0,21.7165715244217,0.0,0.0 
 02/13  22:00:00,-1.1,75.,2.6,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-59.7604888981896,-93.6279739987262,-22.7190872523095,-82.2889474845857,-23.6827977847145,-182.809456166268,353.615883552358,19.3449327132897,100.865939544556,19.2699962322392,86.3302560344928,19.2806543132105,107.96512019892,19.1792716393344,79.5852934419269,19.3711843554582,0.0,20.9084708603216,0.0,0.0 
 02/13  23:00:00,-1.1,72.,2.6,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.894358113019,-32.4895553759226,-11.1263120130688,-28.5409195222041,-11.651466018348,-86.2316510944944,303.314862164795,18.8876840451968,95.4613561375837,18.8652119295622,88.7778912028411,18.8071787301337,98.1534001554825,18.814142228018,84.5215815850293,18.8753219246184,0.0,20.3018052238817,0.0,0.0 
 02/13  24:00:00,-1.7,72.,2.6,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-61.7263515031519,-50.653410615346,-15.0287920623384,-44.1612808669274,-15.6666780569324,-100.161612132136,358.276343148102,18.4934330926288,87.7004271958588,18.5836943378269,87.4172146494489,18.4739475910632,87.059850217641,18.5636865366114,84.5835195839925,18.5284060731138,0.0,19.996303294674,0.0,0.0 
 02/14  01:00:00,-1.7,72.,3.1,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.887369467094,-19.5769254846591,-6.82200996749993,-17.7216530657004,-7.04576283114834,-27.6062410449868,399.849470264026,18.1193703247909,72.9729741273143,18.3253869506676,80.1126066007809,18.1630001081569,70.4497197005658,18.3259395032427,78.1610849625724,18.2069013439254,0.0,19.7547319495617,0.0,0.0 
 02/14  02:00:00,-1.7,69.,4.1,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.4433316229939,-16.3854296027661,-5.84669831762718,-15.1796585093669,-5.99107365511758,-27.9019924902896,451.073914123353,17.7865251357221,53.8727170079055,18.1356655396321,71.1086403026264,17.9004932718308,50.8929007245185,18.1457283377576,69.571900670455,17.9376429159563,0.0,19.5635941803909,0.0,0.0 
 02/14  03:00:00,-1.7,69.,3.6,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.850554349697,-12.8687893935743,-4.23032655900996,-11.8773711311324,-4.33315908825722,-20.2943101784768,537.17395104246,17.4875282165617,46.5967847653837,17.9935272264838,68.7527123208881,17.7202697250622,43.0179419901997,18.0108882328712,67.6074436131555,17.7530176646801,0.0,19.4242974961409,0.0,0.0 
 02/14  04:00:00,-1.7,63.,3.6,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.4831466835709,-10.0860952945184,-3.66302896106657,-9.54903618392448,-3.73696104154164,-16.0327316892329,607.630588644759,17.2463530948798,28.0269328405898,17.8821659270274,57.283363835571,17.5642969797238,24.727778851468,17.9025203628363,56.0824975267612,17.593880705457,0.0,19.3142918895525,0.0,0.0 
 02/14  05:00:00,-1.7,63.,2.6,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.2199059817794,-7.21092000790817,-2.79722471266529,-6.87065863782542,-2.85879966127983,-11.5479112450235,661.089410045279,17.0298355905587,9.24159795543756,17.8026517002004,45.0875628683159,17.4453593087654,6.38584665720555,17.8246477488597,43.7486675425653,17.4723136176531,0.0,19.2351593944181,0.0,0.0 
 02/14  06:00:00,-1.7,61.,4.1,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.8016509412579,-9.38107874568225,-3.28108480783597,-8.98029174414511,-3.32551098766815,-15.0074883528672,718.747016426363,16.8395299977364,0.0,17.6993480089844,37.5214084949325,17.3060549717188,0.0,17.7230022329468,36.1255376513102,17.3311109301015,0.0,19.1324594651468,0.0,0.0 
 02/14  07:00:00,-2.8,63.,5.2,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.0351530805242,-30.4023969404208,-12.8311197466651,-29.042184814867,-12.949261941316,-42.4342971938174,688.305670994242,16.6437907196696,0.0,17.4527825366643,0.0,16.8778176760018,0.0,17.4808227849698,0.0,16.8989772572908,0.0,18.9274404588156,0.0,0.0 
 02/14  08:00:00,-2.2,53.,6.2,310.,20.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,15.0829119234748,51.2945888053286,407.953785611102,118.59658798045,394.381991916865,118.090287730587,352.496363492592,2499.40289510275,17.0840499430607,3261.07404445085,21.6128509976169,1773.89908154107,21.8545783623284,3142.72445949773,21.6199267637323,1835.75321243023,21.858044291449,4141.41272763221,21.1620335811975,3930.21068614709,3790.13137717087 
 02/14  09:00:00,-1.7,51.,6.2,280.,7.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,25.6334341657591,75.5070714532709,127.887719005382,32.3116989763843,123.336357188747,32.1303527574454,249.914203800978,2524.59818097998,17.7040087609071,515.670897318853,22.0083607722577,67.1610521104103,21.9943537330209,378.561861550147,22.0088234572825,89.9682443806064,21.994331085182,0.0,22.2869034501127,1232.24926423243,1069.47010551526 
 02/14  10:00:00,-1.7,49.,5.7,310.,8.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,72.9103998428849,48.2830748020004,0.498444936867403,-4.245852230498027E-002,-2.02580289649222,-3.811131221455923E-002,173.251636733683,2382.56993591049,18.2674415515457,0.0,22.0076472867954,0.0,21.9999330612581,0.0,21.9977197201367,0.0,22.0001985957985,0.0,23.3847150372159,278.405756746563,23.2848462458356 
 02/14  11:00:00,-1.1,49.,6.2,320.,9.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,99.4589039393116,76.532985265338,0.326320699575133,4.9574595837416,22.7621975394717,6.709110938607626E-002,167.867602677533,2288.03491516521,18.7328919441222,0.0,22.0061135303666,0.0,22.1910462947144,0.0,22.227713249453,0.0,22.0001230521806,0.0,23.9032394084646,8.22391141039688,0.0 
 02/14  12:00:00,-1.1,45.,7.2,320.,11.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,133.800726720778,42.725327023226,1.4572910201553,2.2516926389549,12.067551513071,-1.149448144363715E-003,0.503296705149669,2083.23404896447,19.2401381210806,0.0,22.026562653976,0.0,22.2967949007789,0.0,22.386594942326,0.0,22.0002731413774,0.0,24.0006818511885,0.0,0.0 
 02/14  13:00:00,-1.1,45.,6.7,310.,2.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,123.616418352178,29.5747295644669,-2.66395314693341,-6.84435839027627,-24.5282823729728,8.045988157752221E-003,-42.6508627742879,1782.1696477896,19.5736595353405,0.0,22.0062660691407,0.0,22.036837432027,0.0,22.1596577930383,0.0,22.0008162985933,0.0,23.7524632525277,291.568669683768,0.0 
 02/14  14:00:00,-1.1,51.,7.7,340.,2.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,102.305066016229,20.7745792231267,-0.356941123348128,-0.783349047477072,7.49280651001112,-1.578626245001982E-002,29.6156699705371,1580.35078545492,19.7976395052615,0.0,22.0022840724983,0.0,22.0030957938373,0.0,22.2456384612835,0.0,22.0001363322607,0.0,23.9580983542438,9.70897044782163,0.0 
 02/14  15:00:00,-2.2,61.,6.2,320.,5.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,87.1861710407495,22.5661746340468,9.13956682953663,1.288683208286,13.4211315399663,-2.332274163025924E-003,5.87212348126018,1763.51897396207,20.0408843032395,0.0,22.1041660814958,0.0,22.0585525025695,0.0,22.3995560057739,0.0,22.0000359855087,0.0,23.9988325564526,0.0,0.0 
 02/14  16:00:00,-2.2,53.,9.3,330.,47.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,141.069796302047,12.178272100888,7.11298180816862,-1.0274044014937,-11.5086832345203,4.058397679626445E-003,0.856123542991989,1581.61761285433,20.172070269246,0.0,22.1833942678684,0.0,22.0143901803843,0.0,22.2677701169377,0.0,22.0002104259609,0.0,24.004765213135,0.0,0.0 
 02/14  17:00:00,-2.8,53.,8.8,320.,37.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,68.8681453009497,0.874496094535677,-13.9855554981136,-0.24587350204493,-20.1422466855962,1.554017395944668E-002,-0.83130359749087,1436.10429205634,20.1814808778682,0.0,22.0278533723114,0.0,22.0038320012888,0.0,22.0375312217968,0.0,22.0008777422803,0.0,23.9990106993345,126.958764381185,173.565639742448 
 02/14  18:00:00,-3.3,55.,7.2,330.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-5.22897093419582,1.34391980785765,-4.075124030988757E-002,0.379043713355716,1.276116274729655E-002,1.1551284957117,1425.9413389974,20.1252779673065,0.0,22.0427858510139,0.0,22.0020838316945,0.0,22.0418597445401,0.0,22.0014251797087,0.0,24.0069987711403,509.90379700269,453.001427581679 
 02/14  19:00:00,-3.9,63.,4.6,320.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-23.9140121860593,-81.9361133088125,-17.3418780271878,-76.4322946841437,-16.4931094772377,-94.0587407994636,1276.8688433102,19.948369184161,0.0,21.2380320303119,0.0,21.3249465106741,0.0,21.2725222108373,0.0,21.3576163279983,0.0,23.4475250590313,0.0,0.0 
 02/14  20:00:00,-4.4,63.,4.1,300.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-43.3323707866849,-127.629778949237,-31.4196841668314,-122.046862793233,-31.1031124199902,-206.216701698555,859.669583827444,19.5981217749066,12.6803485558544,20.1472614631401,3.7681272122885,20.2376548693393,8.18569223264512,20.1937706681131,2.60855614404511,20.2755061161326,0.0,22.3178322637643,0.0,0.0 
 02/14  21:00:00,-4.4,66.,4.6,300.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-42.1408486666636,-69.9129440707554,-19.5637703609579,-68.288475079889,-19.6199437050458,-136.340714605848,590.037608225585,19.1323088463988,54.3989289430705,19.3496891238674,41.9254773510316,19.4001713440126,47.3278265447515,19.3950313356727,39.5189814393649,19.4360962032813,0.0,21.3579345012098,0.0,0.0 
 02/14  22:00:00,-4.4,68.,4.1,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-45.6886313592585,-56.6971567577396,-15.5742548248342,-55.4399102751267,-15.6190478709064,-156.881691583182,428.806788060138,18.6407597623724,73.2578498311258,18.7152271338059,62.7362060954199,18.7226449377852,65.8800518009441,18.7577153769557,61.2522767105776,18.7566564985959,0.0,20.3835570661971,0.0,0.0 
 02/14  23:00:00,-5.,68.,6.2,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-71.034898804763,-79.7371991235759,-23.7853633617117,-77.6340011782795,-23.8227263376189,-163.427460350032,467.32568202733,18.1845881151983,85.113499051758,18.2746531068678,84.1292662427497,18.1748267456595,77.339851872918,18.3171123489527,83.4057417127658,18.208627588835,0.0,19.9067570027227,0.0,0.0 
 02/14  24:00:00,-5.,68.,7.2,360.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.6381886518256,-27.985835321925,-9.56598403566955,-27.3336862336704,-9.59379719196013,-36.21287030711,445.514427764669,17.7409615481239,76.2477587522444,17.9019103150117,84.9148720761153,17.7203603182301,68.8342523000454,17.9438411604915,84.3276701598421,17.7531471508818,0.0,19.5452711407371,0.0,0.0 
 02/15  01:00:00,-5.6,62.,7.7,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.159752095844,-26.1226461605577,-8.00882231985601,-25.4417541519499,-8.04013875425821,-39.9367241444804,481.806233840171,17.3285670202901,58.39790475577,17.6162381003724,76.3156246288612,17.3683306304992,51.6483855349043,17.6576308664044,75.5859932710403,17.3996836695385,0.0,19.2905015774303,0.0,0.0 
 02/15  02:00:00,-6.1,57.,8.2,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.3876387545372,-22.1324441496243,-7.98429269081817,-21.5685416079406,-7.99894542264725,-29.4741667169035,534.456513181642,16.9511946597871,40.4718013625511,17.3681512112773,69.2790538540889,17.0381325866792,34.3658445722908,17.4092088826967,68.3858837469634,17.0687524318526,0.0,19.0714110555033,0.0,0.0 
 02/15  03:00:00,-7.2,59.,7.2,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.0043122185992,-18.080525244828,-5.99330164322258,-17.5211610423672,-6.01719026698848,-22.4417437305878,597.560647957825,16.5985359117445,19.139359228637,17.1654636246045,57.4412947296385,16.7711603027275,14.1221625805783,17.2071522095131,56.2508130071424,16.8007497995782,0.0,18.9151738802958,0.0,0.0 
 02/15  04:00:00,-9.4,61.,5.7,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.1073046995101,-19.8576444478842,-7.15044698752409,-19.7097746195668,-7.1404643390776,-17.8048482667973,671.787801874044,16.2593232193207,6.45345304809871,16.9523088310574,47.8274187118401,16.4818252298092,4.02107204907497,16.9903123332432,46.2802720867713,16.5116531154442,0.0,18.7905929110906,0.0,0.0 
 02/15  05:00:00,-10.,61.,4.6,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.0412300584595,-13.6087043637408,-5.10509269438225,-12.5963356206214,-5.12487624982254,-14.3631946426055,749.905794815774,15.9295568169121,0.0,16.7950928216469,36.1091259176571,16.2539555675236,0.0,16.8350655668037,34.236730931699,16.283051325622,0.0,18.6907428464332,0.0,0.0 
 02/15  06:00:00,-11.1,61.,5.2,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.0706332678728,-17.1897196806422,-6.10934749187077,-18.9186208749173,-6.11647106362771,-20.1065363224709,830.456981022889,15.6141283198248,0.0,16.6094845071996,27.2511295315568,16.0022686896102,0.0,16.6382331008673,25.1186571251119,16.0309446226489,0.0,18.5597068372928,0.0,0.0 
 02/15  07:00:00,-10.6,58.,4.1,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.5491730282036,-9.25752432231949,-3.78742140337528,-9.82814985932249,-3.81347809627305,-12.548743532177,921.56840418604,15.3144051536049,0.0,16.5092344402043,17.0819307732988,15.8442660936403,0.0,16.5288399594528,14.7171096489426,15.8718393278197,0.0,18.4751047779425,0.0,0.0 
 02/15  08:00:00,-10.,49.,6.7,330.,385.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,20.5069989084711,71.9030272118365,500.841590006159,145.067719738901,485.500519791902,144.572331693835,365.401262614793,3077.57839716221,15.9271828250386,4456.86845548226,21.42604151374,1918.55608246955,21.8271966556357,4245.00146986832,21.448475994366,2775.78899605819,21.7413927409793,4203.89257677547,20.7478126876382,5102.29228579411,4871.26197221628 
 02/15  09:00:00,-8.9,49.,7.2,330.,662.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,84.9077422390389,93.4763747690626,140.508259453822,54.7934346877269,134.822794489393,33.694330328358,249.106148481059,3154.3552290537,16.7087706328623,945.832273426676,22.0036550273645,0.0,22.886947913485,824.947228419029,22.0041564277947,288.462506136761,21.9920001235737,234.074223348633,22.0931910103316,1660.44113930757,1515.54976515306 
 02/15  10:00:00,-7.2,47.,6.2,350.,784.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,206.29518842262,106.90070795863,13.1339846301914,32.2889151240174,12.2213510698727,1.68480543715349,220.473890741673,3393.61308845201,17.5505531210928,0.0,22.0111105969202,0.0,23.9245423124655,0.0,22.0109536580213,0.0,22.0004814242727,0.0,23.0937582799703,439.16964752515,439.935011245214 
 02/15  11:00:00,-6.1,48.,6.7,310.,841.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,401.162768829476,111.572383943676,4.94224676751582,9.90851430322834,-0.129892609555105,7.200613546281473E-002,172.605089757032,3246.56299283865,18.3937162390414,0.0,22.0573698431798,0.0,23.9930517444751,0.0,22.0114392125044,0.0,22.0005458506506,0.0,23.800095207732,0.0,60.2095067611028 
 02/15  12:00:00,-5.6,46.,5.2,320.,879.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,581.892646507155,71.1727636951106,40.9244009030418,1.353377448470488E-002,3.8532668203613,-8.286408258402883E-003,8.83255975214547,2780.63415794009,19.1833738858908,0.0,22.4646673158165,0.0,24.0028455728264,0.0,22.0432442458271,0.0,22.0004599013074,0.0,23.999191416462,0.0,0.0 
 02/15  13:00:00,-4.4,35.,7.7,320.,901.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,707.495780224052,92.7786411476453,56.4265023693526,0.132018671805615,-1.53221230462167,3.448421233517679E-003,-29.3692653888688,1983.38103926257,19.7066561073534,0.0,22.8139026348443,0.0,24.0040767820824,0.0,22.0053185189422,0.0,22.0007973244258,0.0,23.7323745088769,0.0,299.802200443677 
 02/15  14:00:00,-4.4,35.,6.7,360.,885.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,779.2056304593,64.7174346144865,115.100685219423,-12.5720933707822,7.09835441573346,-1.051172046525036E-002,29.761415980505,1832.17953674932,20.2472018243635,0.0,23.8769339483815,0.0,23.4878840821819,0.0,22.0896079786278,0.0,22.0002625690259,0.0,23.9980844429689,0.0,0.0 
 02/15  15:00:00,-4.4,35.,4.6,10.,852.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,782.218615219752,77.4922062349674,43.3994443181069,-14.4779908196329,21.8524334248837,2.69700025906579,13.8589366454665,2070.06677252387,20.8764338092942,0.0,23.9962732241911,0.0,23.0840637655721,0.0,22.2844271104299,0.0,22.1071924881936,0.0,24.0043415699075,0.0,0.0 
 02/15  16:00:00,-4.4,37.,3.6,10.,741.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,693.431003288587,73.1460792647191,6.19285712701543,-19.2278857676477,6.72642376335662,15.6447379546088,0.560340381592626,1849.69780852124,21.3024223817022,0.0,24.0045499010661,0.0,22.552288079074,0.0,22.2591166764285,0.0,22.6481953536946,0.0,24.0049879030867,0.0,0.0 
 02/15  17:00:00,-5.6,38.,5.2,350.,482.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,450.944227666952,8.41090317042313,2.528359180506757E-002,-10.3687470442394,-23.6445960400552,3.45155895041927,-4.841132998004749E-002,1426.78134665808,21.4341968463807,0.0,24.0054650630914,0.0,22.0683737896537,0.0,21.9767429796205,0.0,22.8535542668678,0.0,24.003920712914,0.0,166.446813828359 
 02/15  18:00:00,-7.2,43.,4.1,350.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-14.7730826708224,-68.7122882030778,-5.38047064123935,-5.95731153193023,-18.4102343425413,0.108621309706892,1138.88868318035,21.2556733298376,0.0,23.3631315509798,0.0,22.0054330742307,0.0,21.9999887670984,0.0,22.0723932363857,0.0,24.0049545198863,0.0,413.964953416188 
 02/15  19:00:00,-7.2,47.,4.6,340.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-50.1298286478556,-126.757511282127,-14.6442725602501,-74.1092371624176,-14.4932148677266,-61.0744791147371,905.933062450923,20.8198243438263,0.0,22.2444451208161,1.80177553117267,21.4622182936628,18.2831676887416,21.2404414926349,0.0,21.710059315076,0.0,23.6450929482718,0.0,0.0 
 02/15  20:00:00,-8.3,51.,5.2,330.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-67.4179608817632,-166.592237871157,-33.0495228543797,-127.39652217635,-32.8300892503142,-196.523105748951,559.101234683623,20.2648071581554,10.627969544471,20.776022219578,58.6571605813158,20.2698645224202,88.4085176399202,20.0705440763971,37.0009174906738,20.4910228346937,0.0,22.5077857143684,0.0,0.0 
 02/15  21:00:00,-8.9,54.,4.1,340.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-82.8614337235922,-147.037064627234,-31.0895305086496,-109.998079417672,-32.4314301520887,-200.787942398098,387.972420905703,19.5991091793875,66.9257768195107,19.6699029909564,90.3427735023549,19.3575654669976,114.674196099193,19.2366432309933,74.8874271600506,19.5309888464923,0.0,21.5698146727768,0.0,0.0 
 02/15  22:00:00,-9.4,54.,4.1,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-66.5954908215989,-80.7580255725793,-18.6771315376797,-64.9581934324802,-21.6097142252342,-176.402695890599,268.545796056279,18.8859404663103,91.952109486787,18.7614052365666,101.864496022246,18.5473894784092,119.853105803171,18.4927774038704,97.8661795790467,18.6175228742175,0.0,20.4806072551237,0.0,0.0 
 02/15  23:00:00,-10.,56.,3.1,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-90.5146000649367,-88.2074459115976,-23.5249191490746,-70.4888908566191,-24.2229977326532,-143.317845750176,321.479920225762,18.2230734975102,82.908596119551,18.2189039177405,100.3535398663,17.9437505135472,99.5424562360381,18.0505464460503,95.6100443220209,18.0203579838055,0.0,19.9990744299214,0.0,0.0 
 02/15  24:00:00,-11.1,58.,2.6,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-93.2905652870812,-74.2376404949298,-20.7698735477106,-60.4363086296559,-21.6799849546043,-94.719438505226,454.433562311425,17.6356656684921,72.0608610113122,17.7975554383477,95.567454099948,17.4777899733632,81.527590896839,17.6944720991937,93.1433012548224,17.5311989647017,0.0,19.6839172995411,0.0,0.0 
 02/16  01:00:00,-11.1,64.,3.1,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-51.3118632717253,-29.2141039013435,-9.94493518059007,-25.2364823341369,-8.92590057326266,-37.4833306658563,541.624508100212,17.0787031677802,49.4291205019317,17.4184063621295,82.4717444678475,17.0356034913552,54.167670253463,17.3629006970048,78.4153680862196,17.1000427619573,0.0,19.3851526741865,0.0,0.0 
 02/16  02:00:00,-11.7,61.,2.1,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-46.5866792466201,-22.3174324330753,-7.50718506833422,-19.5216806778583,-8.34295323524643,-29.1496859117399,648.165668817095,16.5775685929945,18.6329824270451,17.1678741148003,61.8358070478505,16.6995706472422,19.9354242168761,17.1378581841426,58.079180123564,16.7545685182726,0.0,19.1819214774444,0.0,0.0 
 02/16  03:00:00,-12.8,67.,2.6,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-41.8992490688562,-22.3628554591343,-7.95721676652141,-20.6392992882291,-7.85570479927302,-30.6474911636182,751.591072509745,16.1347578725164,3.36051747969213,16.9182637960036,46.0426201775134,16.3669125417147,4.2348373258061,16.9026562941175,42.6940337148986,16.4130166955886,0.0,18.9754518715525,0.0,0.0 
 02/16  04:00:00,-12.8,70.,2.1,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.0241086479737,-17.6582494036689,-6.23258991349436,-15.181492738792,-6.32322075098851,-22.9929394866897,846.398728889751,15.7372121544131,0.0,16.7263815951305,30.1695153881743,16.1040633292667,0.0,16.731301644277,26.488300608024,16.148165151612,0.0,18.8132303560079,0.0,0.0 
 02/16  05:00:00,-12.2,67.,1.5,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.5959195516574,-10.7188587829772,-4.43753318142571,-9.98964362122947,-4.42839129874898,-17.8667267259735,941.913493903159,15.3907216157026,0.0,16.5948681764066,14.1804758507219,15.9033514934214,0.0,16.6073592637589,11.5512407316633,15.9471591430747,0.0,18.687864655214,0.0,0.0 
 02/16  06:00:00,-13.3,70.,1.5,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.5230545970409,-12.7022574305481,-4.45736939054434,-11.8456579367728,-4.48194550514664,-16.9418307694143,1052.16194617687,15.0917757954495,0.0,16.457491164427,9.67090499157507,15.7177104464418,0.0,16.4756795379866,5.42728242241242,15.7604669244495,0.0,18.5737297109609,0.0,0.0 
 02/16  07:00:00,-11.7,77.,2.1,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.2116727542108,-4.51015112914737,-0.920151130417052,-3.6401808016228,-1.06852583043912,-12.0218100989059,1129.70423495729,14.8382389777883,0.0,16.4087146106069,34.0984242720281,15.6793841326885,0.0,16.4352143306699,31.3593513362671,15.7159547433826,0.0,18.4927531614015,0.0,0.0 
 02/16  08:00:00,-10.,67.,1.5,290.,76.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,22.7842472048573,79.2929561281494,511.32965440572,149.565112894033,495.237723776266,148.726075361687,381.601714167259,3328.56507670837,15.5175852452738,4343.04788662893,21.4393418495596,2454.71080907086,21.7601594472064,4143.25346504614,21.4555900306101,2740.08854700873,21.7373289370469,4184.51501504523,20.860430039843,4990.18855031806,4770.46005241646 
 02/16  09:00:00,-7.8,54.,3.1,340.,221.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,58.3981912875616,99.0731559791909,141.498333293014,34.2495400232134,136.110454696055,34.5371776772917,248.793361105631,3309.83390015128,16.3454939795331,844.942049220415,22.0032284918758,0.0,21.9921046593225,694.662919216563,22.0041635662638,222.645360802531,21.9917918138429,160.777316723486,22.1754048817265,1559.66785815685,1385.4290020374 
 02/16  10:00:00,-6.7,47.,2.1,290.,736.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,192.93879262482,98.1558001279308,8.34857394605513,47.9659547608653,7.83056091961442,1.20704487746028,211.579092978772,3249.80126297229,17.1656914095185,0.0,22.0064090228576,0.0,23.8809018658449,0.0,22.0065167877185,0.0,22.0005023931572,0.0,23.2516254589496,303.975686834426,312.518455361266 
 02/16  11:00:00,-5.6,46.,4.1,270.,834.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,393.762650684096,119.757619668607,13.2008376494553,17.5544652629515,2.37302685407589,6.744336699634972E-002,162.000030677133,3378.49236589217,18.1039228351208,0.0,22.1349359784718,0.0,23.9890631376241,0.0,22.0161734409041,0.0,22.0004486764897,0.0,23.8858301887176,0.0,3.88173298351377 
 02/16  12:00:00,-4.4,35.,3.6,290.,907.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,567.939656543618,78.3610170189466,42.0999871654253,3.439580998107585E-002,2.26085871521303,-2.944435337204301E-003,0.275949973891791,2971.80816602457,18.9649137256226,0.0,22.5630080081718,0.0,24.0034936454217,0.0,22.0562170639685,0.0,22.0004509146222,0.0,24.0010600283925,0.0,0.0 
 02/16  13:00:00,-3.9,33.,4.1,240.,899.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,680.237507904694,64.7700522051638,36.4931277206009,-3.631477041902088E-002,-4.98914040600445,9.370187030866492E-004,-25.422093746606,2045.38131619596,19.6545002841471,0.0,22.970720289486,0.0,24.0035393050809,0.0,22.0035271320781,0.0,22.0007144001359,0.0,23.8532109607107,0.0,210.946737150705 
 02/16  14:00:00,-3.9,35.,2.1,290.,843.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,740.851570277926,62.5097429284822,88.4131173450377,-9.82337706255012,21.8372205882495,-6.870475728238846E-003,25.2657268218785,2055.69400922079,20.3167944677327,0.0,23.9643187344927,0.0,23.6107367130307,0.0,22.2243281422197,0.0,21.9999773984714,0.0,23.9989512819573,0.0,0.0 
 02/16  15:00:00,-3.3,32.,3.1,280.,845.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,763.015048036755,67.7651913949271,0.269045199516754,-9.38585687668549,16.6734811431471,4.55757221130705,0.151971815365035,2072.51109420326,21.0546312792423,0.0,24.0014935456096,0.0,23.2166061938629,0.0,22.4160909801063,0.0,22.1788491853247,0.0,24.0039626205939,0.0,0.0 
 02/16  16:00:00,-3.3,31.,4.1,290.,764.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,693.294048263144,81.1879011744257,2.04200892793371,-19.8628207472917,3.62085795455724,15.7273273302377,0.505056489375135,1728.04512655568,21.5127221043806,0.0,24.0053398119905,0.0,22.6533671899333,0.0,22.3607285629519,0.0,22.6902590834466,0.0,24.0048619859639,0.0,0.0 
 02/16  17:00:00,-4.4,35.,3.6,230.,534.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,488.55085799774,13.0020819488177,-0.134540918419919,-12.495385447082,-27.6880091067882,7.99370552403453,2.882926407484434E-002,1380.52078861417,21.690587528592,0.0,24.0040977589221,0.0,22.0875236729941,0.0,22.0886873416434,0.0,23.0661095867479,0.0,24.0048632114246,0.0,0.0 
 02/16  18:00:00,-6.1,40.,3.1,260.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-16.6827409656252,-45.9809459102775,-6.46003925996508,-16.3956126166977,-18.9458253983224,-1.113754502409714E-002,1067.95696508108,21.4813052045542,0.0,23.5732452610506,0.0,22.0077042825582,0.0,21.9978103477511,0.0,22.2137413710547,0.0,24.0049258601146,0.0,261.525426335415 
 02/16  19:00:00,-6.7,50.,0.0,0.0,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-38.7162042983134,-89.0478440035299,-7.59142676285594,-52.8070324565377,-3.12852604621418,-23.7946312746413,913.794240396635,21.0796050718119,0.0,22.6359720125627,3.94293556410275,21.7347296176567,24.2926924432885,21.4776431847043,0.0,22.0503053260002,0.0,23.8769056757763,0.0,0.0 
 02/16  20:00:00,-7.8,62.,0.0,0.0,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-61.1942083121805,-153.386328587642,-28.4706734933526,-110.057985220556,-29.0445067710566,-167.119830847954,603.255612795235,20.5740671038009,0.770551994863672,21.258959115621,48.7815949974315,20.6668402173668,80.8886636303207,20.4372922851183,21.5214300464769,20.9371412373135,0.0,22.8734665024679,0.0,0.0 
 02/16  21:00:00,-8.9,62.,2.1,240.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-63.7408195989868,-141.924044621624,-27.1551570368162,-109.092127955548,-28.6116852686689,-147.006444281771,312.665476900421,19.9022490097055,84.7677884396612,19.7826886676407,97.7095629440733,19.5486588151991,140.102612996081,19.2785155815134,78.642169483971,19.7581276525514,0.0,21.8645677363055,0.0,0.0 
 02/16  22:00:00,-8.3,59.,1.5,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-89.1114932655103,-111.692876200987,-26.7947930597602,-82.9647202885708,-28.4789607878338,-223.487312165947,247.564062822038,19.1904541373582,97.6061700671345,19.0337393984955,109.626110828855,18.7921094438897,130.426561309771,18.7208735650389,96.6673566054434,18.9483810042426,0.0,20.8618978631902,0.0,0.0 
 02/16  23:00:00,-9.4,56.,2.6,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-89.6092257597891,-89.121221739835,-22.0969192213106,-68.7578430342075,-24.8627047131305,-169.748209470134,282.019861302146,18.5357983033029,95.9280434840571,18.4271593524681,106.410301738813,18.2025514407046,115.052763480637,18.2334394233029,101.105412194109,18.2863324053462,0.0,20.192409926455,0.0,0.0 
 02/16  24:00:00,-10.6,58.,2.1,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-57.9506514752739,-39.98909493355,-12.9840309615247,-32.8047785321441,-12.608325464006,-44.2109100294502,347.427193751621,17.903919107461,74.3041409077371,17.9525739784563,94.5107540876826,17.6618615118309,85.1831296720017,17.8366091295069,89.9392335980615,17.7349690236259,0.0,19.8106367485303,0.0,0.0 
 02/17  01:00:00,-9.4,64.,2.6,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-86.4914315403127,-56.95568765363,-17.0889021029654,-46.7089826169366,-17.3262754370945,-78.2250080523297,495.994617217861,17.3609155183291,57.6811789385665,17.6557572085256,86.8605712854983,17.2997469506924,63.7222145256596,17.5865663404522,82.3602337337373,17.3697284860366,0.0,19.5402256502037,0.0,0.0 
 02/17  02:00:00,-8.9,59.,3.1,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-45.2252020080983,-20.963847696652,-7.49916920984158,-18.2662493381071,-7.7735928574322,-33.0031286094953,602.736356137206,16.8666246105352,30.2624980878616,17.3792936254634,69.6279904140022,16.9601209023784,33.4240247129495,17.34305834963,65.7578228503842,17.0186758393282,0.0,19.2809539086942,0.0,0.0 
 02/17  03:00:00,-7.8,52.,3.1,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.102691277157,-13.0817167248602,-5.26136054493953,-11.7833422152173,-5.35364532431037,-27.3922841248808,700.384617733119,16.452544513856,8.73064332959598,17.2210189368026,50.2808854136042,16.7179166235313,9.88951087903092,17.1971156432093,46.2661979731282,16.7715955441551,0.0,19.0900494939525,0.0,0.0 
 02/17  04:00:00,-7.8,49.,4.1,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.2199070214192,-15.2687247344707,-5.24258285853068,-13.1161587300804,-5.37246362356662,-26.8176295535746,780.263860141838,16.1261895670686,0.0,17.0564206661971,35.5800370981119,16.4937894971089,0.0,17.0509201980978,31.6464123102446,16.5419819553814,0.0,18.9061431264496,0.0,0.0 
 02/17  05:00:00,-7.8,62.,4.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.7443801550969,-11.467498096754,-3.90024730924459,-10.3075170741711,-3.99362493205178,-20.3383064081282,866.195817552925,15.8434670316661,0.0,16.9314484766486,31.9766393962423,16.330029663225,0.0,16.9354674761732,28.3415007292033,16.3742758697191,0.0,18.7682111618999,0.0,0.0 
 02/17  06:00:00,-8.3,49.,4.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.7136366470287,-10.9218464074232,-3.60562755809685,-9.76021323488509,-3.67424815484215,-15.7813602119369,936.336557338311,15.6141065836106,0.0,16.8124705653815,20.6132052647818,16.1787179521501,0.0,16.8261852518623,16.8971327067184,16.2200624582294,0.0,18.6612221208673,0.0,0.0 
 02/17  07:00:00,-7.8,65.,3.6,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.9171285601152,-7.58686916448942,-3.1127110292474,-7.0121226328631,-3.31193663198093,-12.9770713612293,986.346800774125,15.4038741573073,0.0,16.7298355105549,0.0,16.0481230149689,0.0,16.7476839024084,0.0,16.081092820877,0.0,18.5732615318923,0.0,0.0 
 02/17  08:00:00,-6.7,60.,5.2,190.,29.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,12.9339845497572,74.3070589803553,478.071474469278,139.671770012105,463.61332790588,138.875979289622,366.192172547381,3029.50162369707,16.0421091503135,4226.48614945409,21.4759270472954,2553.13405837148,21.7636904662658,4081.03060271973,21.4830674781084,2639.00476264112,21.7677858081016,4182.98603466146,20.8640019872194,4878.23192549734,4711.63685616607 
 02/17  09:00:00,-5.,60.,6.2,190.,43.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,44.221578636429,94.7517401436358,154.024828435185,38.945501067945,148.948795926283,38.6897614835655,256.805346769926,3024.88783329941,16.7943796494256,809.002178360099,22.0070372586841,60.0422732868476,21.9897565419092,641.41479954393,22.0072319189051,187.490636685994,21.9897269996107,135.343710717076,22.1406567524126,1524.55123834585,1332.88773596455 
 02/17  10:00:00,-3.3,63.,6.7,200.,8.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,52.0491591224827,57.7259164155434,0.669779394200526,-3.253869787031977E-002,0.699999065639216,-3.593318941149037E-002,176.499142843515,2821.84994938044,17.46699800895,0.0,22.0070839005652,0.0,21.9998345020254,0.0,22.0073277204886,0.0,22.0000059532509,0.0,23.1221812827789,571.150109860963,351.231641793372 
 02/17  11:00:00,-0.6,56.,8.2,190.,65.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,167.649240452111,80.2799279642654,1.33989428738468,13.6397937966639,19.2452987835212,8.453803441537995E-002,158.175584656584,2627.21609828362,18.0468148050323,0.0,22.0080673835487,0.0,22.5411961575392,0.0,22.2034692549245,0.0,22.0001334767575,0.0,23.7581862320801,5.93046832126488,0.0 
 02/17  12:00:00,1.1,52.,8.8,200.,71.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,199.379705680154,88.6207976053261,10.9686080681944,13.559026244927,29.1431030508395,0.685331372522028,80.1039503398461,2390.98026277473,18.650780354723,0.0,22.1132304996012,0.0,22.8028492151859,0.0,22.4007707779916,0.0,22.0267267479582,0.0,23.9375677509875,0.0,0.0 
 02/17  13:00:00,1.7,48.,8.2,190.,264.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,330.01557292011,51.6862995067804,5.7961430615212,-9.52378484818422,-23.9236756594509,-0.643912646297113,-47.6074125178999,2053.15068373593,19.2267797388552,0.0,22.1862732195975,0.0,22.4899962381118,0.0,22.2024301278582,0.0,22.0043007535489,0.0,23.714284355801,0.0,0.0 
