Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 02/17  14:00:00,2.2,48.,6.7,200.,8.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,93.0065566564574,35.1718411899918,13.021077452828,1.57511593629844,25.790741773578,0.720799648707869,48.3868549935238,1872.91527658538,19.6002949931432,0.0,22.3209047257386,0.0,22.5047053434066,0.0,22.4197002874424,0.0,22.0316250317564,0.0,23.9818408770393,0.0,0.0 
 02/17  15:00:00,3.3,46.,7.7,200.,57.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,164.480377247429,41.5554643056808,37.9328622557758,1.57958179781198,25.0613585254754,6.73572453810837,0.63840669305575,1927.9404574057,20.0485243944125,0.0,22.707478299332,0.0,22.5719889354,0.0,22.7123701270055,0.0,22.2901489248701,0.0,24.0028896591564,0.0,0.0 
 02/17  16:00:00,2.8,48.,7.2,170.,5.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,24.1709571340249,11.4759600708785,-60.0227581302014,-37.7198563617584,-59.5815356585347,-33.1067313543138,-129.015540492389,1204.94227496526,20.1402365058122,0.0,22.0054040007069,35.0983521787435,21.3684730967013,0.0,22.00872697607,88.5287092896416,21.2909626625679,0.0,23.2080563041819,997.551530287158,890.538233627891 
 02/17  17:00:00,2.2,52.,8.2,170.,17.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,26.9686594606162,9.63651010564763,-30.6737552093617,0.639723072947528,-30.2173730471981,4.74310235890601,24.3600646372295,1216.53308786937,20.1752890055852,0.0,22.0057419727807,0.0,21.9393545502844,0.0,22.0065190697986,0.0,21.9277548601576,0.0,23.7099735552303,94.3926013720375,48.9585226802474 
 02/17  18:00:00,1.7,54.,5.2,190.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,7.0179152398361,0.701322144518112,1.40840777669403,0.195346528387764,1.66430993203442,39.5837993548272,1364.48587010831,20.251048668575,0.0,22.0135640236525,0.0,22.0000063093637,0.0,22.0087582879357,0.0,21.9994270606084,0.0,23.9847650109079,158.823831524552,92.1763482679992 
 02/17  19:00:00,1.1,59.,6.2,180.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-18.3260535925007,-99.9223469850167,-34.1009922058705,-92.8424018437333,-34.5811357271224,-142.010474409679,893.804582812356,20.0991916824502,0.0,20.9744963723827,0.0,20.5808525677555,0.0,21.0164402495729,0.0,20.5579925137599,0.0,23.0322027332229,0.0,0.0 
 02/17  20:00:00,0.6,64.,5.7,180.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-36.990816977098,-106.796829127576,-17.666391931076,-101.609155352951,-17.0491932241578,-176.064105562155,665.80981411075,19.7870652864742,37.1080187592846,20.1941012184298,27.4529198343018,20.2394817302358,29.9081464107906,20.24556339281,27.5310164048283,20.24757403744,0.0,22.1710788445438,0.0,0.0 
 02/17  21:00:00,0.6,67.,4.6,180.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-44.3906913655234,-77.5753527353912,-16.4258392465383,-75.9465181520307,-16.0423333338302,-174.991691700902,531.172944298823,19.4600601774285,66.4382154162577,19.6621932117613,52.8674274276473,19.7077096420788,59.2602726710362,19.7049203737704,53.1663569504814,19.7219097992755,0.0,21.4003120962426,0.0,0.0 
 02/17  22:00:00,1.1,67.,4.6,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-54.7784746505297,-98.3218896958734,-36.3097709822109,-95.6833426082471,-36.6737721284835,-259.331986861123,160.14094910613,18.999366344997,0.0,18.7507010362622,0.0,18.3233540625508,0.0,18.7938166775256,0.0,18.321013932984,0.0,20.0287210751767,0.0,0.0 
 02/17  23:00:00,1.1,70.,3.6,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-66.4891704671688,-84.486396563093,-30.6222774631873,-82.4814232570241,-30.8230330678176,-171.472103660568,123.413370053708,18.5644175767955,0.0,18.3736987092489,0.0,17.8127702279456,0.0,18.4132715195699,0.0,17.8100839060231,0.0,19.6702191214609,0.0,0.0 
 02/17  24:00:00,1.1,73.,4.1,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.5571550699378,-19.3311162769694,-6.58668106532162,-19.1129643774908,-6.54410666473845,-25.4191838512273,117.965528486546,18.1695588256683,0.0,18.0878908060692,0.0,17.4646854328985,0.0,18.1244242503797,0.0,17.4636757484335,0.0,19.3873553661376,0.0,0.0 
 02/18  01:00:00,1.1,73.,5.2,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.9514313738097,-4.95282187608264,-2.04040381436976,-4.78278326854604,-2.02604385969316,-2.357173710151045E-002,199.028039719973,17.8320331538695,0.0,18.0130186169754,0.0,17.3555515872026,0.0,18.0494852263941,0.0,17.3552869781735,0.0,19.3645074021005,0.0,0.0 
 02/18  02:00:00,1.1,76.,2.1,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.8659351582584,-1.89434622861648,-1.17769157011314,-2.02399990947123,-1.17073862994347,-2.85466581704418,331.495809559377,17.5652462346993,0.0,17.9921141113018,0.0,17.3054950407464,0.0,18.0265268276836,0.0,17.3055259519477,0.0,19.3449364986681,0.0,0.0 
 02/18  03:00:00,1.1,76.,3.1,210.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.1242801693204,-5.69350505818677,-1.86042181476161,-5.27143219310668,-1.84496069205376,-9.33742136463863,444.388177220892,17.3494918242668,0.0,17.92929826457,0.0,17.2264408410905,0.0,17.9667444454405,0.0,17.2271285491766,0.0,19.2809349779102,0.0,0.0 
 02/18  04:00:00,0.0,79.,2.6,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.3581038607696,4.2558879284063,7.16060628550817,3.88478925300677,7.47235628807816,7.82802430609945,558.186940373468,17.1688774308768,0.712434627678931,18.0049583732279,39.0751771576444,17.5510067190198,0.0,18.0384051275085,39.0432981865669,17.5638653969426,0.0,19.3617130463911,0.0,0.0 
 02/18  05:00:00,-1.7,82.,2.1,210.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.5421581147395,-3.82049027736671,-0.498143248205042,-4.15842703699113,-0.406792589620518,1.89633769927682,702.453358295952,17.0238525920308,0.0,17.9628024040858,27.9576226060185,17.5298172048208,0.0,17.9912411154284,27.125773480177,17.5465606681043,0.0,19.3747153208136,0.0,0.0 
 02/18  06:00:00,-1.1,89.,3.1,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.4423959554096,-4.64152133997339,-1.18095198219975,-4.33915005856405,-1.16400625654023,-5.50589939913119,769.946298138218,16.8801131716589,0.0,17.9116478674386,20.0799845624072,17.4796426240992,0.0,17.9420854992181,18.89965622001,17.4971030832231,0.0,19.3370070758637,0.0,0.0 
 02/18  07:00:00,-0.6,89.,2.1,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.3255589587223,-1.13474480960831,-0.350028220858872,-1.08263192439542,-0.355176457824044,-2.59551561982442,820.468118584457,16.748375717107,0.0,17.8991422951789,8.01814052378586,17.4647718967733,0.0,17.9298215252412,6.44551232455865,17.4820127415875,0.0,19.3192322390575,0.0,0.0 
 02/18  08:00:00,-0.6,92.,4.1,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,14.078106822115,63.0683776688946,368.837234293293,105.559682179769,356.159565798742,105.142829020155,373.533154903397,2478.33819760985,17.301801240597,3417.42416956299,21.7041023524558,2027.9084957214,21.8808508094387,3282.11552608783,21.7117184938037,2030.60273164753,21.8891933929186,4340.2993339309,21.6627900035645,3871.9219548014,3722.17663186367 
 02/18  09:00:00,0.0,89.,3.1,290.,3.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,45.5341945947042,85.9756556575479,199.569411685174,53.9341787055396,192.461947035528,53.6329352637959,220.895732665103,2375.92393527039,17.8652553401596,1866.45112639041,21.975822847488,645.016011005007,21.9854239084259,1695.82525715566,21.9764968263888,708.888949903388,21.9859916270966,1594.41099747823,21.9876369101738,2317.65072832027,2131.89706398151 
 02/18  10:00:00,1.7,92.,3.6,270.,605.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,189.759791471335,47.712884187468,-7.19333108791997,-3.737065697149358E-002,-6.76970206322753,-3.690651285455809E-002,-3.04095708017969,2124.91297101611,18.4318722162438,1187.05132259838,21.9954209770085,0.0,21.9983737534374,1194.92220514339,21.9974697087856,531.63708251988,21.998255624874,1306.82593670055,21.9983161257016,1904.13648928985,1888.07814237127 
 02/18  11:00:00,4.4,73.,3.6,270.,419.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,284.350471232621,52.4686517936928,1.8832720421441,5.51347464725733,1.56765439375258,3.297544846572580E-002,0.245575593726083,1809.66844870176,18.9898877620796,767.300171846629,22.0156269436126,0.0,22.21269290255,821.268811617368,22.015452494177,338.100697310277,22.0004245706095,1048.57444145154,22.0005033912905,1486.8806300244,1516.57915599156 
 02/18  12:00:00,5.6,55.,5.7,260.,244.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,308.366038742892,52.3150007504354,0.499396555836775,-5.35786936636261,0.451493014286773,1.127024555341438E-002,8.215041131730871E-002,1476.0102608528,19.557987957061,512.036175705236,22.014362603563,0.0,22.0193282175759,606.055621815562,22.0141768179846,220.328482576642,22.0009039421658,963.141808715334,22.0007127527999,1231.42007219593,1301.17478503894 
 02/18  13:00:00,6.1,51.,5.7,260.,468.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,502.152410334321,46.5087058207394,0.869635836366053,-0.103263461047173,0.258970247041845,1.587307352698991E-003,5.040377086700742E-002,1162.66884993614,20.0623875767556,12.0214195608138,22.0139022246308,0.0,22.0026228918258,513.256133434927,22.0130631669641,163.808382061462,22.0007039768469,843.066382534958,22.0005986510226,690.228807113345,1208.10547608783 
 02/18  14:00:00,6.1,47.,6.2,260.,66.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,172.651971506234,20.7210656846257,-132.486863703607,-28.4988313106867,-113.819637230212,-49.5251843132718,-161.422346411646,383.291589753617,20.2500072569143,0.0,20.6960416447677,0.0,20.8393493982314,0.0,20.8064044929744,0.0,19.9993612378877,0.0,20.9871429268876,0.0,0.0 
 02/18  15:00:00,6.7,44.,6.7,280.,212.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,328.876833042456,-2.72789063705722,-30.4576894168491,-23.4091854223089,-109.930095069898,-19.902680107454,-145.716541519862,95.4260376334933,20.2076831597439,0.0,20.6948628203416,0.0,20.154403721463,0.0,19.9826760082541,0.0,19.6641630585317,0.0,20.3801443200658,0.0,0.0 
 02/18  16:00:00,6.1,45.,5.2,290.,504.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,540.068477284315,-6.13724546718241,68.920237676309,-19.4888677184752,-54.3149498747695,1.83344696287602,-67.3904271654227,11.6851806554017,20.1604570583618,0.0,21.3794525085047,0.0,19.5905519619524,0.0,19.6874615604865,0.0,19.8449182364778,0.0,20.1651693475922,0.0,0.0 
 02/18  17:00:00,5.,47.,5.2,280.,290.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,318.630874561999,-10.6363759409427,27.374306374396,-21.1928316317116,-50.3053707813725,3.48066158429239,-37.305327854213,18.1032073905317,20.0834926274889,0.0,21.3241297115894,0.0,19.0478883136757,0.0,19.3357683077504,0.0,19.8950364726456,0.0,20.0518759148449,0.0,0.0 
 02/18  18:00:00,2.2,55.,3.6,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.7393943297847,-108.09673134723,-17.2302336543201,-49.3073843883089,-19.748806775261,-23.4488068063197,13.1204940519797,19.7884862021811,0.0,20.2293292472076,0.0,18.4728533529976,0.0,18.9018665722871,0.0,19.0705733709406,0.0,19.9336274891532,0.0,0.0 
 02/18  19:00:00,1.1,64.,3.1,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-50.7629520617941,-111.419366909057,-14.6116677070085,-42.5101168423072,-21.3955910490938,-26.7731512455439,0.0,19.3802948721716,0.0,19.4733616803188,0.0,18.0744482882681,0.0,18.6079628806813,0.0,18.4797297859395,0.0,19.8110314620051,0.0,0.0 
 02/18  20:00:00,1.7,64.,2.6,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-63.1098444618276,-88.5875370616839,-11.6558000621641,-32.1598968579263,-17.7409419095051,-28.3597698990335,0.0,18.9519094234442,0.0,18.9887573072191,0.0,17.8221233915145,0.0,18.4333214456376,0.0,18.0869667888129,0.0,19.7037890582042,0.0,0.0 
 02/18  21:00:00,1.1,67.,3.1,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.8571296941255,-30.5969991670456,-5.02170376734047,-14.8534203950783,-7.01283299126357,-16.6388293680229,36.0290304459031,18.5373752857639,0.0,18.5783330658452,0.0,17.5880703672427,0.0,18.2441385920004,0.0,17.7546753942573,0.0,19.5802718151962,0.0,0.0 
 02/18  22:00:00,0.0,75.,4.1,350.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.2782815524426,1.70081256746171,10.8509556509772,12.5114158348028,9.91187404946252,26.3337464295402,203.407180326878,18.1933543204426,54.0892837456765,18.5612763010606,104.52919152398,18.0047430320843,76.1638790508327,18.3542805139082,94.9271927660739,18.1280007386757,0.0,19.7253411382368,0.0,0.0 
 02/18  23:00:00,-0.6,72.,2.1,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.0391986994167,-8.31120145230408,0.519091176924161,-1.4851574946742,-0.116472603931958,-6.724423069337360E-002,425.615532706495,17.9361154534437,42.3899047238078,18.4697684990445,82.6280267250772,18.0267748574426,56.2337681035674,18.337482071777,75.1611934781429,18.1230556486948,0.0,19.7248813296812,0.0,0.0 
 02/18  24:00:00,-2.2,78.,2.6,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.162806300081,-14.8386264622622,-2.93493477468832,-9.82210002364111,-3.40028096864312,-10.2018670318001,547.860178279774,17.699148440486,28.7685408125608,18.3064837965246,66.8037599667082,17.902260214878,37.0414214725788,18.2264275912392,60.9107311362043,17.9787607733388,0.0,19.655138580711,0.0,0.0 
 02/19  01:00:00,-2.2,78.,2.1,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.1656486730613,-11.2348981161872,-2.50345578415698,-8.04788821950851,-2.83735641604336,-8.40279988771339,617.668133755449,17.4623435737807,15.7757983702868,18.1829068837196,53.7372987134872,17.7960897411839,20.7215655573091,18.1354616843782,48.9138031223656,17.8584039503651,0.0,19.5977059259298,0.0,0.0 
 02/19  02:00:00,-2.8,85.,3.1,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.6806000087167,-12.1638806117233,-3.12461837985645,-9.42721417172501,-3.3613530250167,-11.9491762794711,691.295669505516,17.2415716218725,2.60447045168712,18.0491729943945,42.1866975195751,17.6636362323627,4.8520585595611,18.0289439844664,38.0429009990592,17.715889590766,0.0,19.5160566606943,0.0,0.0 
 02/19  03:00:00,-2.2,82.,3.1,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.3567833228715,-8.34282647682043,-2.39259200416708,-6.65398197001215,-2.56946944503485,-10.4352095279635,744.702298786431,17.035078537552,0.0,17.9574778713195,31.4850771351289,17.5622487805263,0.0,17.9537802446952,27.7771662363687,17.6069901013787,0.0,19.4447696864863,0.0,0.0 
 02/19  04:00:00,-0.6,82.,1.5,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.472790487432,-0.107633642044679,-0.334749235591807,0.84718846120434,-0.499311398509353,-4.44417427203534,796.748522243895,16.859457289536,0.0,17.9562948868242,15.208017172715,17.5480642946798,0.0,17.9633504402623,11.6863077299327,17.5858297977539,0.0,19.414412975382,0.0,0.0 
 02/19  05:00:00,-0.6,78.,3.1,340.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.0011467519371,-4.63538646047306,-1.62075530545134,-3.80669348628087,-1.74572858904832,-9.70229981118639,865.458585827693,16.7316951332055,0.0,17.9054084342457,4.49076420482925,17.4794727734897,0.0,17.9203982087248,1.16704443808112,17.5119410637068,0.0,19.3482216512955,0.0,0.0 
 02/19  06:00:00,0.0,72.,4.1,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-9.82797681607489,-4.07139389579837,-1.32611558573964,-3.52534831652125,-1.47920929810496,-9.70619532639332,891.747605450439,16.6271059263612,0.0,17.8607202160876,0.0,17.4233613922261,0.0,17.8806258922722,0.0,17.4493462945198,0.0,19.2820186869354,0.0,0.0 
 02/19  07:00:00,0.0,72.,3.1,350.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-7.92196963405826,-1.52594202828644,-0.656954016643908,-1.23699815795835,-0.752362974728813,-4.44025558517919,909.55881059389,16.5428248781251,0.0,17.843972206195,0.0,17.3955666236345,0.0,17.8666709727396,0.0,17.4175125079857,0.0,19.2517361892224,0.0,0.0 
 02/19  08:00:00,0.0,75.,5.2,330.,16.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,14.5096370913264,69.1397037077216,374.936674764607,107.465926590614,362.744340108439,106.935880149946,374.421825147129,2549.60135267183,17.1503346030331,3435.95318754554,21.6924790944225,2005.33307718278,21.8779385897954,3301.61651502279,21.6998026628767,2046.14467356416,21.8834634039208,4330.36250284426,21.5931393071945,3905.32230617282,3756.01316675342 
 02/19  09:00:00,0.0,79.,5.2,340.,6.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,43.435176415524,85.5525180806249,147.936862147125,37.6567256997002,142.590191343528,37.3988560014313,173.524819769176,2450.25288296506,17.7838872937548,2015.61523243238,22.0051769475541,703.100729190562,21.991680410838,1844.56047112866,22.0046502089693,769.342820011196,21.9917814655807,1839.47700714218,21.9949860204813,2469.2230826824,2282.82078904298 
 02/19  10:00:00,0.0,75.,5.7,40.,5.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,66.4908580433407,79.6599391623577,13.0567551053467,1.50573807678073,12.4985961457067,1.43977820449956,29.8208685353346,2222.8562342874,18.256450892337,1690.17123843341,21.9813672410309,536.313326774912,21.9984472114898,1474.87783911894,21.9822582243347,613.33442798627,21.9984329677832,1476.21318999999,21.9982756215922,2089.1186315819,1860.4834710769 
 02/19  11:00:00,-0.6,75.,6.2,10.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,91.2713299092958,36.9139313125944,-3.1031603334347,-9.805054812816030E-003,-2.6328474277582,-9.138834291647101E-003,-0.214407236431731,1972.02537357492,18.6905413211599,1473.55272722928,22.0014293313654,419.627183930755,22.0001322526231,1220.74192465054,22.0021071227655,500.365518627941,22.0001267052446,1326.12220664059,21.9999452052684,1820.88832089543,1556.45039750796 
 02/19  12:00:00,-1.1,78.,7.2,360.,6.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,105.286781538815,26.6182110464205,14.2087871081938,3.428841164935205E-002,12.0475363772301,3.433066243090043E-002,1.08283460656795,1790.30028000913,18.9755326248032,1673.86268404849,22.1593721441559,392.319865557571,22.0016029751851,1377.54069587909,22.139736605373,461.581177615588,22.0015992399917,1294.67103238097,22.0073847116871,2011.78979443026,1701.81270674241 
 02/19  13:00:00,-0.6,72.,6.7,10.,6.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,161.823204881601,24.1312115496704,-0.947734125595449,4.631679563880722E-003,-1.29925118748234,4.637521617453148E-003,-0.107755999358129,1682.44321539562,19.2341255440383,1292.60011912724,22.1488376243338,270.286754244677,22.0018016408974,1026.13470383907,22.124894845689,346.870524524879,22.0017981562754,1169.54544327789,22.0066443850511,1597.38831188005,1317.88733907356 
 02/19  14:00:00,-1.1,72.,6.7,350.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,113.455267594697,8.28650328153875,-143.706682576927,-33.5014399934326,-121.718312062069,-29.8888389526953,-138.252104305448,1059.26851518448,19.3190909759614,0.0,20.6700913093624,0.0,20.6505067633631,0.0,20.8374052882307,0.0,20.7831546932299,0.0,21.1435477327917,0.0,0.0 
 02/19  15:00:00,-1.7,78.,5.2,10.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,108.963903624035,-14.9911498486709,-124.199432558333,-19.7324805528356,-113.717083932916,-23.0984993699858,-102.467775272079,724.089016178253,19.1817151651255,10.0111672972299,19.820298541192,0.0,20.184110935232,0.0,20.0109844669618,0.0,20.1607367464456,0.0,20.7618965343343,0.0,0.0 
 02/19  16:00:00,-2.2,82.,5.2,350.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,76.3730421010958,-24.953183659567,-77.9956657466605,-17.8666971159164,-80.0389423165959,-18.0025349333325,-83.8661258348336,638.280904961537,19.0101579262209,24.8605563150365,19.4893354148725,0.0,19.7398183146912,8.24618865669868,19.6260047214449,0.0,19.7844755732303,0.0,20.4620185243431,0.0,0.0 
 02/19  17:00:00,-2.2,78.,3.1,340.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,32.4310185120859,-22.2206267104793,-24.8485625497913,-9.72457011763233,-27.3829112736786,-9.24531779779766,-21.0666655068958,553.86043088194,18.7747268376072,41.3961417404623,19.1525337871292,20.6869792577066,19.2992959525987,28.4837303978386,19.2523082867126,14.1397528332602,19.3670709573356,0.0,20.2574871753403,0.0,0.0 
 02/19  18:00:00,-2.8,78.,4.1,350.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.1071294414461,-36.0935113392439,-12.0342628344585,-37.0704934802602,-12.4549347108743,-32.5612615096605,518.801734231915,18.4790727827156,54.0477616687288,18.7766819387708,44.1300414648629,18.8029717782235,43.5061640704341,18.8522261883172,39.9622068725015,18.8560819184187,0.0,20.0527433412843,0.0,0.0 
 02/19  19:00:00,-6.1,74.,3.1,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.7768475166288,-29.8179503066238,-10.4499698534342,-30.2790180070623,-10.5959577335289,-19.8051975397721,500.606970998037,18.141027638263,50.3567280831953,18.4331852501423,52.3076578032716,18.3496012000978,41.715558674513,18.4933456293777,49.2079966914283,18.3953740538087,0.0,19.9002104871952,0.0,0.0 
 02/19  20:00:00,-6.7,74.,1.5,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.1460803802837,-22.4372378415611,-7.9960550719791,-22.7280441014056,-8.14746910068014,-15.4230191799779,550.672694507386,17.764015263337,36.3366565637746,18.1868997249454,49.564196938099,18.0124350020425,29.370638160417,18.2366428532731,47.0337490071907,18.0520124503344,0.0,19.7938961482346,0.0,0.0 
 02/19  21:00:00,-5.6,78.,1.5,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.801662600978,-13.5990248128457,-5.47854493329805,-13.4193417210823,-5.60033004476924,-17.9671940680411,627.24758696751,17.4119263158167,16.1659683280218,18.0193607805294,40.4344318906019,17.7627998183594,12.9276739483248,18.0659740215952,38.1678243158765,17.7969762906733,0.0,19.6731863384742,0.0,0.0 
 02/19  22:00:00,-5.6,81.,2.6,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.6852997787455,-15.7400294114931,-5.63084274163571,-15.466721004472,-5.7154903161554,-21.30807291827,704.878364472498,17.0950824071039,5.43253478969473,17.8505628767813,31.0377925280369,17.524757406329,2.65850351650556,17.8954204343011,28.8535348638442,17.5551413741602,0.0,19.530449551818,0.0,0.0 
 02/19  23:00:00,-5.,78.,2.1,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.2203440775295,-9.61766575228129,-3.57216453914477,-9.59683288821083,-3.63749490366943,-14.8564348160907,788.290566581147,16.8166971327813,0.0,17.7453547547642,27.9012263378377,17.3740866096704,0.0,17.7875084387338,25.9055740884407,17.4017004237381,0.0,19.4293698261754,0.0,0.0 
 02/19  24:00:00,-5.,74.,2.1,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.7725588765682,-7.88711065851835,-3.03011305648771,-7.82758063046887,-3.0816630486661,-12.253982871279,864.775625587097,16.5963188295825,0.0,17.6591025683664,15.4580998213614,17.2463348984995,0.0,17.6995172156099,13.2674758146393,17.2717639569894,0.0,19.3460200565232,0.0,0.0 
 02/20  01:00:00,-5.,74.,2.6,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.3322124225188,-16.8314557952588,-5.64833858906538,-16.6068516922309,-5.67403233243583,-30.8348694345359,920.32654753719,16.4019603283772,0.0,17.4751522821871,17.7240165377698,17.0083913451982,0.0,17.5129557851787,15.7296503072673,17.0327179941132,0.0,19.136435422052,0.0,0.0 
 02/20  02:00:00,-5.,74.,2.6,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.5881989070239,-11.5463214458329,-3.93100295627632,-11.3901643182416,-3.95024402748804,-20.5951326770661,912.529033800984,16.2048228679609,0.0,17.3488902939103,15.1484883049636,16.8427200094235,0.0,17.3849256734062,13.1536768879082,16.8662222644102,0.0,18.9963758638348,0.0,0.0 
 02/20  03:00:00,-5.,71.,3.1,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.9314100045186,-9.56272062672491,-3.33302990949592,-9.41142824162742,-3.3526118739735,-15.8981947391423,933.494892831361,16.0253673148097,0.0,17.2443567274761,9.68148528042025,16.7023176127474,0.0,17.2791754730252,7.58776130667911,16.7249839513938,0.0,18.8882979404319,0.0,0.0 
 02/20  04:00:00,-5.,68.,2.1,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.2673799905743,-6.08641401601326,-2.36423797902449,-6.15934552147967,-2.38632142647475,-9.75682688541541,959.180448316883,15.8636386860967,0.0,17.1778389581513,1.7808959980614,16.6027590428661,0.0,17.2099831156971,0.0,16.6244879129716,0.0,18.8219846568154,0.0,0.0 
 02/20  05:00:00,-6.7,65.,3.6,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.9058873269607,-13.4884749115433,-4.34743787864039,-13.3893588765187,-4.33736940008326,-14.9998842356904,999.827307171887,15.7164070144955,0.0,17.0304988021297,0.890492657564209,16.4198019747169,0.0,17.0596478057763,0.0,16.4419406251476,0.0,18.7200713390505,0.0,0.0 
 02/20  06:00:00,-8.9,71.,2.6,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.6607880019813,-13.4042007411716,-4.19603712438121,-13.0235338156796,-4.1749499998518,-10.0161500403008,1009.71580733862,15.5506891736811,0.0,16.8841522759658,0.0,16.243323266564,0.0,16.9134928322247,0.0,16.2663348647243,0.0,18.652034349266,0.0,0.0 
 02/20  07:00:00,-10.,77.,2.1,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.5833716560833,-12.2554734550594,-4.11518494482107,-11.9904861450161,-4.10554959282347,-8.77195792365708,1038.69290323244,15.3647459364676,0.0,16.7503906889008,0.0,16.0703084122158,0.0,16.778974953677,0.0,16.0937107573802,0.0,18.592453887354,0.0,0.0 
 02/20  08:00:00,-7.8,77.,3.1,290.,381.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,26.1586019444244,75.6799925219771,474.980228046347,138.683410113648,459.572904103551,138.242657235276,373.075541219723,3067.47654316661,16.0223625146303,4127.62254387487,21.4966850265305,1714.22142596989,21.8416590090377,3906.80266924065,21.5199626885346,2594.23807115607,21.7747631599236,4172.04538815337,20.9302283652061,4782.05250781264,4541.86298221372 
 02/20  09:00:00,-5.6,71.,3.1,320.,662.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,85.8547915334063,98.0908706433942,116.409148995894,60.3420811002872,111.20310988177,27.3832613362122,245.529029275053,3140.46359584528,16.877375767445,545.29105181818,22.0034272339711,0.0,23.3603453156829,448.986999152712,22.0039403963345,129.304958149129,21.9945345135392,132.178428371897,22.2657114289279,1260.74168295034,1129.7809294631 
 02/20  10:00:00,-3.3,69.,2.1,340.,784.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,209.982668254848,120.927960910224,13.2841451044998,23.7024880789693,9.69320713918575,1.42333818116142,238.178311801611,3469.76573758312,17.8556417889457,0.0,22.0122686438989,0.0,23.9453010189489,0.0,21.9932023690747,0.0,22.0001897411879,0.0,23.3866279527609,22.9981930123062,27.7897863651172 
 02/20  11:00:00,-1.7,69.,3.1,350.,364.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,297.570840371228,81.2284585269151,39.0927886286621,2.648063426429290E-002,43.7755757251113,2.53061069362648,62.3162795731359,3202.46369783373,18.7888167353992,0.0,22.4258369379726,0.0,23.9970112245377,0.0,22.4564407022425,0.0,22.1059881748795,0.0,23.9835719402109,0.0,0.0 
 02/20  12:00:00,-1.1,64.,4.1,350.,72.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,131.439748901646,97.2066900216967,7.83010788391308,0.560824103711117,16.7864577299419,-1.6279160863415,31.74200143607,2380.49998808507,19.4947947530283,0.0,22.3747779726211,0.0,24.0031188721057,0.0,22.483297834878,0.0,22.0091617772012,0.0,24.0034064950497,0.0,0.0 
 02/20  13:00:00,-0.6,59.,4.6,330.,11.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,127.354591404229,29.3331674361241,-28.6641312448276,-17.9118090846465,-17.4133105107994,-1.434057445031994E-002,-24.6913589490002,1799.0055980826,19.8428888293683,0.0,22.0905862994788,0.0,23.2941330116763,0.0,22.3145631002563,0.0,22.0013854722755,0.0,23.8556272821834,0.0,0.0 
 02/20  14:00:00,-0.6,49.,5.7,340.,11.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,158.692881369796,24.3973522504985,19.3313293631251,-4.72505685181014,22.5056363111566,2.73479730287219,19.108066802951,1696.92164407269,20.1051064517737,0.0,22.3055728970372,0.0,23.0906957110581,0.0,22.5720331998198,0.0,22.1187484514115,0.0,23.9877719238326,0.0,0.0 
 02/20  15:00:00,-1.1,64.,4.1,40.,7.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,84.9999683677663,43.2950232817518,23.7989956803577,-8.8242578639958,25.8248094473746,3.81844092799495,11.9502905273994,1813.21821774813,20.4124492233769,0.0,22.4367904512723,0.0,22.8555549613103,0.0,22.709413531659,0.0,22.2094283324804,0.0,24.0032193835683,0.0,0.0 
 02/20  16:00:00,-2.2,69.,3.6,10.,38.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,118.718567692359,15.8937021543782,4.86670935307959,-9.78445323354775,-12.2666015075121,-2.29800743850866,0.124601370699745,1641.39850388903,20.6030219396307,0.0,22.50998107188,0.0,22.4398193118005,0.0,22.6178066653586,0.0,22.1366369385645,0.0,24.0047421228795,0.0,0.0 
 02/20  17:00:00,-2.8,72.,4.1,20.,3.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,37.3702606702508,-1.40327377753604,-38.104121643098,-8.66377049035557,-35.61006065743,-2.75397250479144,-4.162199359663823E-002,1400.97384380972,20.6086061814096,0.0,22.1511024699796,0.0,22.0593342087111,0.0,22.245458675158,0.0,22.0193860715704,0.0,24.0046558376696,0.0,0.0 
 02/20  18:00:00,-3.3,69.,3.6,50.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-8.78283887479923,-10.9295016881379,-1.26353480465395,-19.0746324569563,-0.394147831049688,0.354710020789677,1345.50228318827,20.5142828483432,0.0,22.0299308998484,0.0,22.0052460893938,0.0,22.0281154070203,0.0,22.0025138280918,0.0,24.0071037024675,299.009551727403,163.602040892809 
 02/20  19:00:00,-3.9,72.,3.1,30.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-30.3419321487223,-74.0794942886953,-13.3687438976611,-70.0184019009982,-13.1474494486975,-75.2209427956083,1136.00561752519,20.2719113838821,0.0,21.3483056371125,0.0,21.5102138079985,0.0,21.3961288395283,0.0,21.5047957482435,0.0,23.5649314096233,0.0,0.0 
 02/20  20:00:00,-3.9,69.,3.1,10.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-52.2219563046892,-121.484470318509,-29.8374256106789,-115.762634370008,-29.5892336058249,-197.639967231714,799.733115035968,19.859123892728,27.2165048857672,20.2939220741699,8.31229253130448,20.4503561461783,19.4036111080644,20.3535609741618,8.10295408780996,20.4564290356526,0.0,22.4635737132331,0.0,0.0 
 02/20  21:00:00,-3.9,69.,2.6,10.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-42.8019750713766,-67.5668919709957,-22.0476093517517,-88.523914577104,-21.7692966901863,-130.387131275922,530.297811517053,19.3740281845692,64.1854162067709,19.5204064175189,54.6278333224029,19.5301622143652,75.8768832648319,19.4006269928432,54.6329432655698,19.547662966282,0.0,21.5411226354254,0.0,0.0 
 02/20  22:00:00,-4.4,71.,4.6,20.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-66.5417233936393,-97.5787710705535,-26.9521078203722,-90.4018597327259,-26.7687986424253,-202.13791366094,403.045501411277,18.8873095567661,94.0119900038741,18.8300284749269,84.5241382871172,18.8008303309017,93.1209513145271,18.8103511052461,85.1079854525288,18.8225433651285,0.0,20.6464113704158,0.0,0.0 
 02/20  23:00:00,-5.,71.,4.1,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-73.6369974041804,-79.5269738761946,-22.763989150413,-69.5398876415048,-22.6186063216633,-167.436541349104,420.741735556316,18.400732624755,95.1220151388263,18.4180391320855,92.7454676713459,18.3188751850004,90.7037518297261,18.4285334952384,93.1973726924475,18.344461080495,0.0,20.1096134734089,0.0,0.0 
 02/20  24:00:00,-6.1,68.,2.6,50.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-41.6188180766467,-24.4821817070537,-8.08741438059405,-23.742274515009,-8.05978780618791,-30.7867420930576,424.275469027159,17.9446810491308,76.9550372527294,18.0800644705179,83.6396311067232,17.9168760386731,72.1884190015644,18.0988598607495,83.5924911540174,17.9441887756666,0.0,19.7718461316054,0.0,0.0 
 02/21  01:00:00,-6.7,71.,1.5,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.0048061852929,-20.8686636229795,-7.8648536136623,-20.1345837023601,-7.83927386722609,-28.7621479664467,494.0397951984,17.5216370233625,51.2077717549255,17.8484574307372,71.1966685959532,17.5900406542322,47.0933984974624,17.86911489807,70.6113332795369,17.6183719458633,0.0,19.5807790962087,0.0,0.0 
 02/21  02:00:00,-8.9,77.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.9916279546278,-18.0793200545207,-6.82615598096436,-17.544047086172,-6.81913478505468,-21.061130025838,576.525129580845,17.1372739535894,23.4474193387548,17.6407694215085,56.8098696967641,17.2890204516777,20.1774392290441,17.6622169188456,55.7000232839675,17.3176184421913,0.0,19.4294358948084,0.0,0.0 
 02/21  03:00:00,-9.4,80.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.1267277268892,-19.0081257017828,-6.41306665011439,-18.4179751484665,-6.41657063223121,-22.1450891556177,669.454275408353,16.7633738548466,8.75642326513412,17.4406729023373,45.2717554062691,17.0180655941665,7.20250545528586,17.4628134945774,43.7794388210349,17.0465220256708,0.0,19.2802905949056,0.0,0.0 
 02/21  04:00:00,-9.4,77.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.4071211249682,-14.3887393345931,-5.48516193191035,-14.1054600645094,-5.50283719960234,-20.2231101803551,754.619361072664,16.4176581161299,0.0,17.2709391644226,33.0184983832321,16.7822410472695,0.0,17.2922570089985,31.1837217010433,16.8099530455193,0.0,19.1407183758756,0.0,0.0 
 02/21  05:00:00,-11.7,77.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.7015750710419,-18.8675862180088,-6.41457905658873,-18.1093862002067,-6.41133519171952,-19.0465135360078,832.350518757105,16.0928584952513,0.0,17.0715777619442,21.9996161513474,16.5151328730978,0.0,17.0951485283098,19.7873063840175,16.5428240450858,0.0,19.0101908145975,0.0,0.0 
 02/21  06:00:00,-11.1,77.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.4222180418498,-12.7567553459839,-4.7338285846913,-12.4660704677407,-4.75720082885064,-17.3005302190319,908.507603317169,15.7787068221428,0.0,16.9242571898778,11.8961553566718,16.3095300345284,0.0,16.9476647811163,10.4650248727045,16.3363392157886,0.0,18.8911560773442,0.0,0.0 
 02/21  07:00:00,-8.3,81.,2.1,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.9706901124046,-11.1475381507977,-4.46736427848906,-10.8913924016098,-4.53405550401475,-24.3227000974689,1000.97063941161,15.5042774123298,0.0,16.8027092206847,0.0,16.1218865242049,0.0,16.825601419029,0.0,16.1458780148102,0.0,18.7260733207394,0.0,0.0 
 02/21  08:00:00,-6.7,77.,3.1,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,4.92624530377512,68.3280164061071,470.795267481759,137.741118302339,455.999203347558,137.144342082694,362.362625165768,3031.6246612822,16.0885124895034,4162.93790602967,21.4922592120698,2617.08410940432,21.757721820396,4038.71522632066,21.495696086135,2611.90479657072,21.774882662908,4164.30505512972,21.0006325663888,4817.43930466447,4671.56053045145 
 02/21  09:00:00,-5.,74.,3.1,190.,133.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,63.9474507805159,88.744079982458,129.588621416227,31.9670464670439,125.486811002139,31.5532493436076,243.90880932057,3035.35338360004,16.8404537910701,607.734408399589,22.0041275082006,0.0,21.9920120119901,446.90597074953,22.0043258209198,111.971602047244,21.9927730002522,80.2995490180187,22.2549407149529,1323.77533022326,1133.94343711123 
 02/21  10:00:00,-2.8,75.,5.2,170.,545.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,184.675041264698,88.8637756419147,7.39359396329126,42.328618451168,4.22566408793969,1.02726741621891,198.11717199235,2927.01721013923,17.5924048970641,0.0,22.0055683818124,0.0,23.6783801924996,0.0,21.9937695375487,0.0,22.0001742907729,0.0,23.2721400613199,167.127812145528,85.2873543188085 
 02/21  11:00:00,-1.1,64.,6.2,210.,581.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,342.048557216881,102.49272512382,29.7863619464795,20.4490454673785,24.0860656641118,5.529227675486472E-002,154.625681177388,2970.08649607244,18.4024180737989,0.0,22.3000859776539,0.0,23.9651408954598,0.0,22.2424958583664,0.0,22.0000790710321,0.0,23.8926491519172,0.0,0.0 
 02/21  12:00:00,-0.6,51.,7.2,210.,247.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,307.625861593821,74.6096861381632,17.438459701928,0.121592073062831,16.027701761785,0.618525106214599,0.414608854757031,2506.94838846136,19.1974707870377,0.0,22.5064482851836,0.0,24.00249330809,0.0,22.4337652893848,0.0,22.0251467991738,0.0,24.0015138081531,0.0,0.0 
 02/21  13:00:00,0.0,52.,7.7,200.,20.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,124.439451924162,34.8154162992397,-40.854320075209,-19.3282472058528,-24.7260595504161,-0.608107351449766,-41.4094771106442,1913.57062470348,19.6254560588126,0.0,22.1234885271288,0.0,23.2364522480853,0.0,22.201774765641,0.0,22.0026999186625,0.0,23.7549198251889,0.0,0.0 
 02/21  14:00:00,1.1,50.,7.7,190.,7.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,97.233650525764,47.0918268647082,-8.41259236011551,-16.8450478128099,9.14206327668555,-0.319651421027066,17.8556329227394,1768.62631534393,19.8871303647771,0.0,22.2198747669329,0.0,22.9540076898999,0.0,22.4002007335214,0.0,22.0003850194327,0.0,23.9932015836958,0.0,0.0 
 02/21  15:00:00,1.7,50.,7.7,180.,56.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,226.989597919035,35.1475077059345,56.8222213376972,0.323493891485011,33.3715248395703,9.59116822186533,0.360364806871764,1847.24805625359,20.2625460437317,0.0,22.7735499323431,0.0,22.904370190093,0.0,22.7576284875692,0.0,22.3673917056689,0.0,24.0038540905648,0.0,0.0 
 02/21  16:00:00,2.2,44.,7.7,180.,265.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,345.975410410059,12.905135246066,-49.7875448515669,-43.3054362727963,-62.8175114620752,-30.3607478357752,-122.765225562372,1113.90710670427,20.3784690006006,0.0,22.2108246657303,0.0,21.448999711949,0.0,22.0157584459337,0.0,21.4104301259797,0.0,23.2371304543743,0.0,748.256462690555 
 02/21  17:00:00,2.2,44.,8.8,170.,219.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,258.418472601848,6.84338495601364,-26.0815893898358,7.99046108785436,-10.5650652945906,4.99369819065819,-110.987083415574,949.188486508614,20.4462073287653,0.0,21.9994265676358,0.0,21.995070658009,0.0,21.9988241702065,0.0,21.2774833024539,0.0,22.6545220331447,461.863426399156,1188.968826124 
 02/21  18:00:00,1.7,48.,9.3,170.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-1.90159204451445,-6.43449174031537,4.40905490546529,-0.299442508708396,15.8558252590261,-84.2113156933152,986.993184895461,20.4047701010633,0.0,21.9977586433444,0.0,22.0031051499056,0.0,21.9964372558588,0.0,21.9444922230067,0.0,22.336255321991,1257.0205289118,1511.59009472941 
 02/21  19:00:00,0.6,54.,8.8,180.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-16.1952889179655,-50.6602777708259,-11.8958785001482,-57.6668222802007,9.885853289146374E-003,32.7573319377678,1008.40153540949,20.2714891167427,0.0,21.5109798332651,0.0,21.5400360145781,0.0,21.4244825087239,0.0,21.6368024603572,0.0,22.6856169953154,0.0,0.0 
 02/21  20:00:00,0.6,59.,8.2,170.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-32.903813476295,-109.169295178644,-26.9714804246616,-107.024708229838,-26.027516979272,-104.917092543097,680.255777593962,20.0033594547912,23.6896089710494,20.5097420613992,15.591511133404,20.5573861488273,31.6851567103704,20.4336751602611,6.43500237548301,20.655696748545,0.0,21.9570878549366,0.0,0.0 
 02/21  21:00:00,0.6,61.,8.2,180.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-37.7723331225845,-90.8853823424637,-20.5280910712811,-84.7322539787855,-21.0322047330053,-106.573834496916,405.404636577326,19.5941143869851,94.3117144004891,19.552840936949,66.7806383174172,19.6972575983466,95.7023615221302,19.5133217872303,60.724813539231,19.7751718336926,0.0,21.2220554762092,0.0,0.0 
 02/21  22:00:00,0.6,61.,8.2,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-57.7442674329389,-83.683381407388,-23.3949217333603,-78.7990340988053,-23.9974657953463,-192.997479933508,291.721433392104,19.1573284743593,110.395578482551,19.0362364719149,92.576438304069,19.0663477080036,109.583092223235,19.0110866612363,89.2845950742056,19.1267884157456,0.0,20.3760998568281,0.0,0.0 
 02/21  23:00:00,1.1,62.,7.7,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-58.1213415036064,-77.5206775987434,-31.2999236228268,-73.259483961127,-32.1598957156399,-146.339460169748,104.845665053652,18.6894337107698,0.0,18.3605833374863,0.0,17.9236714084318,0.0,18.3541066217447,0.0,17.9520457867922,0.0,19.6600878169416,0.0,0.0 
 02/21  24:00:00,1.1,62.,6.7,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-64.3943693286184,-63.2596958561403,-25.0751150632006,-59.8109294646319,-25.7207281515994,-103.726120340047,83.504497731964,18.2693178670738,0.0,18.0692811479412,0.0,17.5004832801838,0.0,18.0707984357024,0.0,17.5187277868846,0.0,19.3869144341801,0.0,0.0 
 02/22  01:00:00,1.1,64.,6.2,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.4257401305268,-13.7662450525683,-5.07384881972401,-13.144911081007,-5.16921108553497,-20.0844380264826,120.6255016202,17.8930974859141,0.0,17.8588404876711,0.0,17.2241744858386,0.0,17.8654285360494,0.0,17.2370788429905,0.0,19.1778603022801,0.0,0.0 
