Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 02/22  02:00:00,1.1,67.,5.7,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.0884048941444,-11.1273737112812,-3.84635134980979,-10.6854388650832,-3.90784047064927,-16.9188078435878,200.964375857547,17.5690775535193,0.0,17.731959103763,0.0,17.0513585954313,0.0,17.740234549828,0.0,17.0613997248854,0.0,19.0605842891739,0.0,0.0 
 02/22  03:00:00,1.1,64.,4.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.1512618798676,-6.18259881301564,-2.22909871365673,-6.03773189170757,-2.26598091511892,-9.04863850611181,307.009887157272,17.2964160946916,0.0,17.6630354685779,0.0,16.9556516521286,0.0,17.6710542920103,0.0,16.9641063914527,0.0,18.9979183352372,0.0,0.0 
 02/22  04:00:00,1.1,70.,4.1,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.4727847019881,-5.11547180716527,-1.75169931782631,-4.98574129972808,-1.76832722933969,-9.16849164497973,402.801353571364,17.0744133122761,0.0,17.6059605007403,0.0,16.880384130739,0.0,17.613879999093,0.0,16.8881223735156,0.0,18.9343706064818,0.0,0.0 
 02/22  05:00:00,1.1,70.,3.6,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.6661043435691,-3.50044284027885,-1.13135687544453,-3.43982841269934,-1.13939795747555,-7.03453241422727,477.771785627112,16.8831675461767,0.0,17.5669501504161,0.0,16.8318296017067,0.0,17.5744792814589,0.0,16.8392214994367,0.0,18.8856715930113,0.0,0.0 
 02/22  06:00:00,1.1,67.,3.6,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.9211313279228,-2.97954263834493,-0.848147626661965,-2.9119616030601,-0.851876165930201,-6.11600496168257,547.106242254453,16.7217271821789,0.0,17.5337485501607,0.0,16.7954339138888,0.0,17.5411285529273,0.0,16.8026648999491,0.0,18.8433373398091,0.0,0.0 
 02/22  07:00:00,0.6,70.,2.6,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.8007164071106,-2.44218750515554,-0.529502875803873,-2.27135580703877,-0.526808722430569,-3.26986275044943,607.674348960443,16.5832942973955,0.0,17.5065364368829,0.0,16.7727124779144,0.0,17.5151161516367,0.0,16.7800584886106,0.0,18.8207048351503,0.0,0.0 
 02/22  08:00:00,2.2,70.,4.1,240.,41.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,23.0130279823711,69.9319280479922,399.618179445004,120.292725188457,388.063695892808,120.127639068208,367.217975540438,2442.0876604365,17.2118570744788,3450.77035809584,21.6491054842741,2036.21224664693,21.8459067823367,3295.37755963237,21.6577847425083,2190.07293921631,21.8425664340388,4130.28321461164,21.1656470846334,4125.33257749953,3948.20900313361 
 02/22  09:00:00,4.4,68.,2.6,240.,347.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,78.7972577952847,92.1221575593502,103.953361424359,43.9196641518886,100.411314320233,26.8576481005676,259.757171164954,2439.66791255733,18.0025543902101,97.1596692890791,22.0056509687214,0.0,22.6855765373337,71.2432331897049,22.0060125016761,0.0,21.9945969579573,0.0,22.4369918289431,608.986191358383,475.059452423898 
 02/22  10:00:00,6.7,53.,2.6,320.,251.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,146.892534307301,92.8958906749802,0.550536601846799,-8.04001713267923,14.8471758527477,-4.45624423439973,125.727609497102,2306.64007902147,18.767456974005,0.0,22.1737098989186,0.0,23.139125943484,0.0,22.2707129455062,0.0,21.720225231948,0.0,23.2917518978116,81.3635657418271,125.213289693283 
 02/22  11:00:00,8.9,46.,2.1,150.,317.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,249.566526366301,86.5273474238932,15.3170192963472,7.6086045991506,22.7449461584274,-18.0549743211496,86.1304957820911,1870.21139490843,19.4391141025452,0.0,22.2751120557345,0.0,23.30550152078,0.0,22.4235079909717,0.0,21.0835715366468,0.0,23.553208948938,0.0,0.0 
 02/22  12:00:00,9.4,44.,2.1,100.,107.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,218.399500745872,68.4908810411195,22.4759066200885,-5.77693521347717,25.730455082481,2.66844844201147,25.7950404598446,1493.66534557118,20.1651314001546,0.0,22.5147806955287,0.0,23.0797912168927,0.0,22.7103289190763,0.0,21.1394350972824,0.0,23.7615365396293,0.0,0.0 
 02/22  13:00:00,11.7,40.,2.6,170.,69.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,228.141107634683,83.9689996465883,33.7641095713232,-5.11047267222152,29.7638106962161,8.39449153959897,0.386678106284093,1238.5615591921,20.6765178724753,0.0,22.7325773990914,0.0,22.9862633561767,0.0,22.875028165509,0.0,21.4397695094807,0.0,23.6648538784355,0.0,0.0 
 02/22  14:00:00,8.3,46.,4.1,50.,187.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,333.580640120239,65.5434037718371,36.1402503536787,-23.8242784485908,4.61874452442,-9.14280419086929,13.0300807230054,884.334133985865,21.220775355909,0.0,23.0290595057602,0.0,22.0588983596499,0.0,22.8712210170299,0.0,20.9778424296116,0.0,23.7738881325937,0.0,0.0 
 02/22  15:00:00,6.1,51.,4.6,40.,112.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,251.682788862097,22.7625907727978,-19.9372773909314,-18.9735855300493,-32.5547065448041,-9.19421913029099,2.83173681675032,576.924626805844,21.4867583069828,0.0,22.8728355525892,0.0,21.2134057584863,0.0,22.5522408197666,0.0,20.5713999889735,0.0,23.8048121729288,0.0,0.0 
 02/22  16:00:00,3.9,60.,5.2,50.,19.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,78.9266977847521,9.94870281941395,-81.4485426888661,7.56331823018921,-54.5015395716175,-5.92315372142839,-54.4980264426745,353.188665821469,21.5432723563946,0.0,22.0491817785426,0.0,21.1208535873766,0.0,22.0037791786246,0.0,21.0574262326926,0.0,23.4712025727113,237.371164238979,287.514913096045 
 02/22  17:00:00,2.8,65.,5.7,30.,27.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,43.6493031099059,-6.53061629210646,-29.4531420988206,19.7446594661585,-16.5656965913169,25.6370721532241,-101.83484135792,428.390617963484,21.4517690120417,0.0,21.9975632042949,0.0,21.9328235166515,0.0,21.996015813508,0.0,21.9578747883955,0.0,22.9725121317738,877.509744408983,900.166490424702 
 02/22  18:00:00,2.2,70.,7.2,40.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-24.6005844470677,-2.47828729605009,10.9640466837545,-0.458517630591373,11.4101745385356,-97.0304410674148,567.175957751426,21.2486884191283,0.0,21.9937579035349,0.0,21.9939021221737,0.0,21.9925808623005,0.0,21.9969672385875,0.0,22.6356876689218,1316.05037232733,1258.12492527026 
 02/22  19:00:00,2.2,70.,5.2,50.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-44.3795587096688,-81.0713340028959,-30.4045517080945,-76.5375028934005,-31.3111810855734,-26.5321257118366,392.798572525073,20.8545106084482,0.0,21.1459621722489,0.0,20.7177441302505,0.0,21.1690830871074,0.0,20.6871669155238,0.0,22.5304669786719,0.0,0.0 
 02/22  20:00:00,2.2,73.,3.6,50.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-44.876603563159,-126.101095767478,-33.4662759411752,-120.470443253139,-33.3911088520343,-139.111752607273,114.52869904552,20.3808519713791,0.0,19.8303656569188,0.0,19.2949066663556,0.0,19.8757192250609,0.0,19.2657768244772,0.0,21.6338610590896,0.0,0.0 
 02/22  21:00:00,2.8,73.,4.1,40.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-63.8506436620769,-86.0366928554624,-22.9544380072057,-83.9307733286224,-22.7499877003067,-203.07044116597,17.7784141934808,19.8561093391152,0.0,19.2566000712732,0.0,18.6911626344641,0.0,19.2933714253931,0.0,18.6699002775199,0.0,20.6636068421085,0.0,0.0 
 02/22  22:00:00,3.3,70.,3.6,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-66.3272239979776,-70.4344165614384,-19.5301509540321,-69.1266867456756,-19.3105237354669,-165.960461112989,0.0,19.3616846657171,0.0,18.7378807748342,0.0,18.0991742323101,0.0,18.7703481497045,0.0,18.0838289540065,0.0,19.966814578334,0.0,0.0 
 02/22  23:00:00,3.3,73.,3.6,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-68.1883872949738,-56.0864665591175,-16.0807163581001,-54.9194307902412,-15.8852803133124,-110.494827913882,0.0,18.9165586555217,0.0,18.4448675270098,0.0,17.7643551454584,0.0,18.4754831034626,0.0,17.7534221834264,0.0,19.6484267121682,0.0,0.0 
 02/22  24:00:00,3.9,73.,2.1,30.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.8322746577334,-10.3084694836627,-3.58606998393151,-10.3394799780076,-3.53552319577107,-18.4337249916379,0.0,18.5233053085538,0.0,18.2727910564411,0.0,17.5696306109144,0.0,18.3002660649888,0.0,17.5616177511171,0.0,19.4400731073889,0.0,0.0 
 02/23  01:00:00,4.4,73.,2.1,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.1907917995028,-9.14679657204731,-2.78825713969255,-9.1112103990839,-2.7484037328568,-18.5822717724179,42.3744689111845,18.1992802657082,0.0,18.1713117757437,0.0,17.4460415051004,0.0,18.196137255583,0.0,17.4397807589412,0.0,19.3163521620208,0.0,0.0 
 02/23  02:00:00,5.6,76.,3.1,110.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.1928426963156,-5.20880304863739,-1.56711186908815,-5.29320452466381,-1.54956201387847,-15.5645610840703,151.123723681785,17.9383615651763,0.0,18.1135825569993,0.0,17.3791559412717,0.0,18.1358384358533,0.0,17.3736454981717,0.0,19.2092773505434,0.0,0.0 
 02/23  03:00:00,6.1,76.,2.1,120.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.8629073987995,-1.19637918754891,-0.417682255721945,-1.36186001994627,-0.413102986175823,-7.86832630358756,230.810905214958,17.7450521073988,0.0,18.100269535493,0.0,17.3612572584867,0.0,18.1202619576371,0.0,17.3559433729952,0.0,19.1549369911801,0.0,0.0 
 02/23  04:00:00,10.6,71.,5.2,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.6151396735139,8.77953520717852,2.08265441498492,7.9896404958228,2.02381638490011,-8.08345634259389,296.919751871734,17.6085987788162,0.0,18.1979923978987,0.0,17.450522564574,0.0,18.2116672850541,0.0,17.4426843968522,0.0,19.0991249084744,0.0,0.0 
 02/23  05:00:00,10.,69.,4.6,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-5.36483993688053,3.49570517405905,0.950986138635166,3.24344266142382,0.930465530682773,-5.08203830549508,364.058879499393,17.5505844583408,0.0,18.2369059203668,0.0,17.4912881940943,0.0,18.2487771059447,0.0,17.4825691861004,0.0,19.0640416913663,0.0,0.0 
 02/23  06:00:00,10.,57.,5.2,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-2.27034534010059,0.907894670321341,0.472369404685204,0.766985065951571,0.464807971889135,-3.57910269344755,391.119686356164,17.5260114073046,0.0,18.2470232625893,0.0,17.5115601679498,0.0,18.257561923469,0.0,17.5025160482953,0.0,19.0393104313453,0.0,0.0 
 02/23  07:00:00,10.6,39.,6.7,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-9.10737325782861,-29.6891605837371,-21.2439204566783,-28.650176508912,-21.8450575260802,-50.3199927291488,232.580565222617,17.4712048136416,0.0,17.9397620788666,0.0,16.6510135580357,0.0,17.9529442876985,0.0,16.6174267741297,0.0,18.732420302417,0.0,0.0 
 02/23  08:00:00,11.7,77.,9.8,150.,148.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,23.8189771916371,68.0291266847868,359.469377925366,121.941422963126,348.554519208583,122.712108277951,466.921423356698,2023.32411795101,18.094679958485,2354.99894016395,21.7370335805689,1144.60413287855,21.8632842457483,2232.1334202589,21.742076999499,1493.09269407258,21.8436689019448,3349.95085312439,21.6971989594865,3424.24052305755,3265.9211831611 
 02/23  09:00:00,13.9,75.,9.3,170.,45.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,52.0182135328636,94.9649433622041,103.763287207782,30.3616248583993,106.648653168811,33.6376818081759,247.942492778936,1900.77810990105,18.8630990857436,0.0,22.0151083008509,0.0,21.9681234539669,0.0,22.0456088340103,0.0,21.9920688861528,0.0,22.5238022262723,265.741280890251,128.907491860259 
 02/23  10:00:00,14.4,75.,6.7,180.,0.0,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,79.2771887286888,61.5087167388498,59.8642473202307,23.093809204539,74.8981626390193,9.12047611931435,158.618259400437,1872.05705189065,19.5879866453227,0.0,22.5731556314701,0.0,22.8418401454731,0.0,22.8385041966546,0.0,22.3842858492416,0.0,23.6858158369144,0.0,0.0 
 02/23  11:00:00,14.4,72.,7.7,160.,7.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,79.2039183063036,106.919918727159,68.6128797048021,19.7669204517735,81.0627547392061,15.5374896475479,100.223137695661,1934.16377673177,20.4301835962358,0.0,23.081961602169,0.0,23.3305303154973,0.0,23.4250134824547,0.0,22.8692790843368,0.0,23.994041573868,0.0,0.0 
 02/23  12:00:00,14.4,75.,7.7,140.,7.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,95.5025215670121,55.7707840273635,17.7372793183945,1.5535726714578,22.0264772052913,4.36037320819454,2.919758576035634E-002,1722.76121214888,21.0914641056311,0.0,23.3392009861879,0.0,23.4750477342922,0.0,23.7427600746855,0.0,23.110132757835,0.0,24.0030907885364,0.0,0.0 
 02/23  13:00:00,13.9,78.,7.2,160.,6.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,71.5974960662618,28.2591763248875,-33.2843717525562,-17.697006084871,-32.7355587505672,-16.0759789099466,-0.226207415908855,1135.11251423889,21.4619601662411,0.0,23.0271849202403,0.0,22.7686672635946,0.0,23.4329126530878,0.0,22.4725836200698,0.0,24.0021828031056,0.0,0.0 
 02/23  14:00:00,13.9,80.,5.7,170.,0.0,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,108.530455481572,47.5247675998244,25.7480668046262,5.68935942580257,25.1511261566529,8.29962389254253,0.124803713575943,1217.05812309594,21.7591875512598,0.0,23.4249565189813,0.0,23.3228126148796,0.0,23.8309270436725,0.0,23.0954145874777,0.0,24.0032346095959,0.0,0.0 
 02/23  15:00:00,13.9,83.,6.2,150.,4.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,65.383071464784,38.4582743049963,20.1907218942112,3.00169924350263,10.1761326104965,4.33268551111513,8.425379766650032E-002,1176.93176427398,22.1850526944473,0.0,23.6795042912975,0.0,23.4924432969984,0.0,23.9939490684313,0.0,23.328297312202,0.0,24.0033013430927,0.0,0.0 
 02/23  16:00:00,13.3,83.,11.3,150.,4.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,77.0314085139277,23.3212322373848,1.70851372275032,-3.99453374836062,-2.96849718270758,-2.22171504230817,0.37108865494853,978.352587366391,22.4432906675002,0.0,23.6990149746812,0.0,23.3165294860532,0.0,23.9590781895324,0.0,23.2304834416909,0.0,24.0059247659641,0.0,0.0 
 02/23  17:00:00,13.3,80.,10.3,150.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,35.4617509155975,17.0167620286224,-26.0120219642605,-14.0236436166775,-32.3327266385393,-12.2296008704905,0.104653290074323,753.768550006884,22.5098411180076,0.0,23.4301191855048,0.0,22.8496962570319,0.0,23.6442914755111,0.0,22.7961158619326,0.0,24.0054814555053,0.0,0.0 
 02/23  18:00:00,12.8,80.,9.3,150.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-4.97626329103297,-29.3928418626367,-11.4590965315307,-31.2860470014021,-11.9789574490851,-2.806596877294849E-003,573.328107704275,22.4660058869571,0.0,23.100769153754,0.0,22.3417666319522,0.0,23.2773749580696,0.0,22.2751476004944,0.0,24.0054867859223,0.0,0.0 
 02/23  19:00:00,12.8,75.,10.3,150.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-26.543698861018,-89.0851113394773,-26.2632827340391,-90.3290959379974,-26.122210454439,-98.3151282233331,148.215956425587,22.242064705428,0.0,22.2413662450169,0.0,21.3708597111174,0.0,22.3857169030003,0.0,21.3127407065145,0.0,23.3782807284724,0.0,0.0 
 02/23  20:00:00,12.2,75.,11.3,150.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-46.8478513167485,-146.294089844483,-34.0788758105102,-145.492464973393,-33.8177217314081,-197.117336748802,26.9520311352517,21.8378886192127,0.0,20.916906149796,0.0,20.1408118365784,0.0,21.0305301520639,0.0,20.091525461253,0.0,22.2236515852553,0.0,0.0 
 02/23  21:00:00,11.7,74.,10.3,160.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-70.1505725454816,-120.266234094488,-22.3752834021922,-119.757116448512,-22.0281458515981,-235.727611650546,0.0,21.2621908001682,0.0,20.0284038946761,0.0,19.5006664324539,0.0,20.1180907568884,0.0,19.4636173707593,0.0,21.1002721862525,0.0,0.0 
 02/23  22:00:00,11.1,77.,7.7,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-52.4910062657006,-38.4638875022994,-14.1286745788952,-40.2374628601402,-13.9775002578493,-127.614225898063,0.0,20.6525620156734,0.0,19.4956761259417,0.0,18.8839538111829,0.0,19.5540401212494,0.0,18.8537830569042,0.0,20.1279338699553,0.0,0.0 
 02/23  23:00:00,10.6,83.,8.8,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-79.5179375418988,-58.8765974774484,-17.1967022565547,-60.0566120149943,-16.9793895301881,-122.376960319836,0.0,20.1522874039067,0.0,19.1751995190805,0.0,18.5070658830729,0.0,19.2199286411234,0.0,18.4818221593071,0.0,19.8578617007626,0.0,0.0 
 02/23  24:00:00,10.6,83.,8.2,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.9875749805279,-16.899312685826,-5.13739825691529,-17.1092365690705,-5.06509575940181,-22.2706401541712,0.0,19.6995125472057,0.0,18.9300478716103,0.0,18.2447394876672,0.0,18.9649777478377,0.0,18.2234021219957,0.0,19.6219627477853,0.0,0.0 
 02/24  01:00:00,10.6,83.,8.2,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.0703543619798,-13.529969393221,-3.92276424862176,-13.6850919295253,-3.86414191892142,-20.9976256561446,0.0,19.3230096568735,0.0,18.7742046145231,0.0,18.0680324810514,0.0,18.8028448702119,0.0,18.0493230717916,0.0,19.476790542381,0.0,0.0 
 02/24  02:00:00,10.6,83.,8.2,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.6273088536757,-9.6530680914241,-2.73158995793487,-9.74224992434109,-2.68895217443255,-15.0934067140171,0.0,19.0124289502548,0.0,18.6593296356689,0.0,17.9443122484386,0.0,18.6836825764855,0.0,17.9275555520619,0.0,19.3646057974453,0.0,0.0 
 02/24  03:00:00,10.,83.,7.7,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.2650180716629,-9.03443484855853,-2.43750517503764,-8.99417525570446,-2.39477487365449,-11.8399816261535,0.0,18.7782839794664,0.0,18.5572401355237,0.0,17.8382328781114,0.0,18.5792169605207,0.0,17.8233411059354,0.0,19.2816647313942,0.0,0.0 
 02/24  04:00:00,9.4,83.,7.7,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.1452904818357,-8.1355095448971,-2.13106123806609,-7.99371509370862,-2.0923649352984,-9.22571687903138,0.0,18.5894232280056,0.0,18.4652395413594,0.0,17.7454203982036,0.0,18.486302108459,0.0,17.7322180602807,0.0,19.2169824628557,0.0,0.0 
 02/24  05:00:00,9.4,83.,6.2,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.9075295610998,-4.40140636936859,-1.20271633358029,-4.40305951767864,-1.17959254133283,-4.82617432449193,0.0,18.4142973495946,0.0,18.4154736654847,0.0,17.6930481377357,0.0,18.4351311829792,0.0,17.6808548794799,0.0,19.1831489782515,0.0,0.0 
 02/24  06:00:00,8.9,83.,6.7,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.2179074996516,-5.52710641966207,-1.45153275630134,-5.4214239440636,-1.42537081301606,-5.92202514965296,57.676708103807,18.2578533069703,0.0,18.3529917345947,0.0,17.6298534036915,0.0,18.3721373887409,0.0,17.6188014990664,0.0,19.1416380966817,0.0,0.0 
 02/24  07:00:00,6.1,89.,7.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.3677526079234,-13.6912551471474,-3.42044342785242,-13.0217838327379,-3.3534917379503,-9.21286996562885,117.982329337532,18.0998428824388,0.0,18.1982795096432,0.0,17.4809861050459,0.0,18.220891122136,0.0,17.4728519565445,0.0,19.0770667249908,0.0,0.0 
 02/24  08:00:00,3.9,86.,7.2,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,13.7591323592508,46.7378479210812,332.535539682088,102.294744548336,321.556934298398,102.467676784872,413.675900143067,1796.71899085376,18.5185172536809,2704.36875459773,21.7519230344118,1549.49003016706,21.9042946702357,2605.93657552568,21.7554340730122,1550.40789342834,21.9120480870219,3347.33601495959,21.7917496473081,3394.45854087668,3273.18116821646 
 02/24  09:00:00,3.9,82.,8.2,210.,1.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,48.2427103959819,63.2362383938027,99.403695373832,27.2096280840417,96.0219087264807,27.1273033819797,225.169410565495,1798.7926975222,19.0450041268107,92.8086041136988,22.0092680631003,0.0,21.9963746042338,44.8543032022495,22.0097411817477,0.0,21.9967343860534,0.0,22.5641536716116,669.483418783818,474.593907668429 
 02/24  10:00:00,2.8,92.,10.3,210.,1.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,77.4165717184339,33.8521870708717,5.2347645144246,2.4852136702015,23.0999027935491,-2.938048248108040E-002,135.633000860592,1746.63250545752,19.4615906697462,0.0,22.0521841413646,0.0,22.1071545635314,0.0,22.2489629917002,0.0,21.9998743506588,0.0,23.5748215769871,0.0,0.0 
 02/24  11:00:00,2.2,85.,10.3,220.,1.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,106.900231363516,59.4865792174316,21.526495242464,11.1713120157863,46.948436528909,5.20323401181209,130.895062524538,1782.15146565931,19.8274563221563,0.0,22.2463391188113,0.0,22.499266388004,0.0,22.6180026581782,0.0,22.2110218022804,0.0,23.9778887063282,0.0,0.0 
 02/24  12:00:00,2.2,82.,9.8,220.,1.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,136.559484253473,26.6039175659624,4.97282258289543,2.07514245397897,12.650923831474,1.07585017551337,0.557075629643222,1700.27321728967,20.1826118110272,0.0,22.3281783576366,0.0,22.6285485218586,0.0,22.8143380662544,0.0,22.2709062524117,0.0,24.0045991842259,0.0,0.0 
 02/24  13:00:00,1.1,85.,11.3,240.,1.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,149.382371933093,17.2944419688495,-34.7462244462103,-11.8599240807781,-27.492762495875,-6.06703517690381,-43.0950143765246,1408.01456983587,20.4012150522186,0.0,21.9964446600687,0.0,22.1767242425781,0.0,22.5507171202247,0.0,22.0352098140509,0.0,23.7466999336465,37.6725241910303,0.0 
 02/24  14:00:00,1.1,79.,11.8,240.,1.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,145.702955025443,11.350361993101,10.733750139619,2.23812694642146,8.91301571664688,1.88664994552747,31.3429501191444,1198.53493661399,20.5268837046504,0.0,22.1191637264639,0.0,22.275578603299,0.0,22.6556387538119,0.0,22.1184961605248,0.0,23.9696564286516,0.0,0.0 
 02/24  15:00:00,1.7,73.,9.3,240.,1.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,114.192770468183,2.61256381191182,-9.49337928170204,-10.2731988981107,-55.0446732900629,-7.16267505969593,-125.809052138454,914.718174542098,20.5656087975765,0.0,21.9981931319741,4.38127579635552,21.3357332292775,0.0,22.0123904591524,11.993144328814,21.2796849201709,0.0,23.1556461890941,993.060485418359,629.752001804027 
 02/24  16:00:00,0.6,75.,10.3,250.,0.0,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,76.6428644637444,4.8581378923981,10.0998377879817,7.96896928185507,26.2995267716767,10.0145358422514,74.5698824862439,1077.31772855753,20.5733198508043,0.0,22.1387835585793,0.0,21.9542642941024,0.0,22.471217865121,0.0,21.949604715473,0.0,23.8678223753796,0.0,0.0 
 02/24  17:00:00,0.6,72.,12.4,250.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,35.2758679350941,3.93207879318628,-9.63035687644845,1.05223885260233,-24.3787948098711,1.15872137754611,18.3844163726189,1198.83838632415,20.6166894292727,0.0,22.0291667834351,0.0,22.0005073979668,0.0,22.1858734722072,0.0,22.0005277201268,0.0,23.9980656558914,166.546847720929,0.0 
 02/24  18:00:00,1.1,73.,11.3,240.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,0.0,-5.65250425211283,0.468744510517833,8.968448110305109E-003,-12.8739227244213,8.333385702555995E-003,-4.03070324666248,1187.16931481155,20.5544204521014,0.0,22.0344968160893,0.0,22.0009011236742,0.0,22.0354214997949,0.0,22.0008935676546,0.0,23.9695431455168,379.08756648191,220.440506222653 
 02/24  19:00:00,1.1,73.,10.3,240.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-31.4080137931503,-106.940515146781,-35.3340050323579,-100.680000861492,-35.6644791769055,-158.139942993112,751.280734185415,20.2886571109366,0.0,20.9005153324979,0.0,20.5148283184617,0.0,20.9668493508851,0.0,20.5005881477711,0.0,22.9510882811715,0.0,0.0 
 02/24  20:00:00,1.1,70.,9.8,250.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-40.5589379463922,-135.900121222564,-29.4263779830839,-130.438930829139,-29.374239614193,-189.606715973795,231.739276011008,19.8425230562497,0.0,19.4531795463679,0.0,19.2252034751861,0.0,19.5391474136905,0.0,19.212715865166,0.0,21.6405575344158,0.0,0.0 
 02/24  21:00:00,1.7,70.,11.8,250.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-44.7276286861496,-40.3105291196467,-17.8144293101299,-41.4084369153631,-17.7488677661904,-194.613509373069,63.8068748443649,19.3315052734043,0.0,18.8702369460783,0.0,18.4353322741356,0.0,18.9373468873273,0.0,18.4258334627866,0.0,20.3722929946723,0.0,0.0 
 02/24  22:00:00,1.1,67.,9.3,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-63.4931058488138,-70.2100273499079,-22.1909753136749,-70.3634538595042,-22.0510870592476,-170.006605533038,30.8355071593257,18.8591520028649,0.0,18.3507936101661,0.0,17.7885409568832,0.0,18.4017357665781,0.0,17.7832845441193,0.0,19.7335828041907,0.0,0.0 
 02/24  23:00:00,1.7,70.,8.2,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-65.7567797619687,-52.3841133809064,-16.4387377434525,-52.354531656164,-16.3148150573092,-102.85448170438,12.1567057162547,18.4227199068732,0.0,18.0898075006273,0.0,17.4619439600816,0.0,18.1341425332613,0.0,17.459179868503,0.0,19.4304380515449,0.0,0.0 
 02/24  24:00:00,2.2,70.,9.3,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.2813046047968,-14.4363142328542,-4.7262436308985,-14.4602230014479,-4.68599526964554,-28.0098514669405,42.772494159185,18.0366904231997,0.0,17.88259215493,0.0,17.2206341484926,0.0,17.9213397161002,0.0,17.220093292927,0.0,19.1672540562521,0.0,0.0 
 02/25  01:00:00,2.8,70.,10.8,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.5788412997241,1.10054416208035,-6.259643414260097E-002,0.899614203358169,-5.614095822844470E-002,3.23029536193628,148.621219525521,17.7209101749329,0.0,17.872826050261,0.0,17.1970370208386,0.0,17.9093308156286,0.0,17.197004128181,0.0,19.1614967411572,0.0,0.0 
 02/25  02:00:00,2.8,65.,9.8,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.9136967156512,-2.35030025628736,-0.924591638806598,-2.55627721349068,-0.912576689271268,-4.54771774532979,288.225826647396,17.4827348597899,0.0,17.8465575065215,0.0,17.157234767543,0.0,17.8799631257427,0.0,17.157719033126,0.0,19.1299263357344,0.0,0.0 
 02/25  03:00:00,2.8,65.,11.8,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.8423088263104,-6.19330633992841,-1.69764722594905,-6.18130783928616,-1.678797763562,-11.2574648232857,382.771467964714,17.2891362159795,0.0,17.7774234042753,0.0,17.084246158981,0.0,17.8090385611617,0.0,17.0855405241121,0.0,19.0518765252775,0.0,0.0 
 02/25  04:00:00,1.7,64.,12.4,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.0815797889983,-8.85863296395139,-2.1773626586826,-8.45351313340087,-2.14329307473572,-11.3181284264302,443.084147437117,17.1149234903525,0.0,17.6786702597052,0.0,16.990757330996,0.0,17.7121726700698,0.0,16.993513673151,0.0,18.9735061772289,0.0,0.0 
 02/25  05:00:00,1.1,64.,8.8,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.6585298445878,-2.5785131389872,-0.688152008209514,-2.58452172977317,-0.66491247406095,-1.32008688675939,489.641909853641,16.9455635434708,0.0,17.6499577004285,0.0,16.9612432171141,0.0,17.6825904413465,0.0,16.9649959139985,0.0,18.9643749805542,0.0,0.0 
 02/25  06:00:00,1.1,62.,11.3,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.910277400101,-6.08383128975578,-1.84655421459847,-6.29336402812131,-1.82034824578544,-8.35861429517826,564.738011059819,16.7953419183089,0.0,17.5822963503046,0.0,16.8821478626429,0.0,17.6106475093631,0.0,16.8870217691436,0.0,18.9066271171614,0.0,0.0 
 02/25  07:00:00,0.6,61.,9.3,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.2827560059997,8.57023868459247,6.03438562954422,8.0630325221418,6.24362053632108,10.5259027482432,608.381987506435,16.6521123673124,0.0,17.6775445493012,35.4928639933153,17.1405903993771,0.0,17.7027559378852,35.2315681944542,17.1544381488723,0.0,18.979292553502,0.0,0.0 
 02/25  08:00:00,1.1,59.,12.4,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,24.0724834333045,68.45123960106,386.715379992744,112.716219084844,373.935470854609,112.405590185671,352.830502086009,2420.87607817954,17.2629883171981,3524.09601582241,21.6486185962165,2096.85849293673,21.853956362139,3355.37608065821,21.6609168085738,2145.54772300409,21.8577432896898,4123.06641779239,21.2170618748088,4199.44659979413,4009.3856896602 
 02/25  09:00:00,1.7,62.,11.8,260.,13.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,35.3618497760656,84.4754496298155,154.447824272733,39.5785881315426,148.612529626383,39.412543483436,221.288551899372,2366.12694878035,17.8869747854138,2111.66116249633,22.0056576355924,794.316452183306,21.9902095017392,1951.85382287888,22.0060574025218,833.468007904725,21.9901323626003,2357.2305580045,21.9952222894675,2829.66772334579,2645.70715532331 
 02/25  10:00:00,2.2,64.,11.8,250.,67.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,90.1757960465545,80.4575360998397,15.1733009202652,1.78445114501541,14.2597044407042,1.7416283500142,56.5521262431103,2149.78560969839,18.3807970688269,1624.60428694817,21.9804686937958,388.031165996375,21.9982777885774,1416.00022408392,21.9828507098293,604.320557728381,21.9982470433307,1662.37186080374,21.9982112201353,2339.55384408794,2107.12897578516 
 02/25  11:00:00,2.8,59.,10.3,250.,437.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,239.571936586334,43.4678418914353,-2.86155275004083,-1.056562103454705E-002,-2.71596437842377,-8.472539426908496E-003,-0.221771449831327,1855.66420271719,18.888335043346,1031.53589852113,22.0047924969499,0.0,22.0002202179826,949.937877328883,22.0050910028951,394.583081703938,22.000250988856,1367.62416028158,22.0000930755296,1749.28963389543,1643.53651217698 
 02/25  12:00:00,3.3,57.,10.3,260.,60.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,147.782862005089,40.9345360475673,7.499918762697089E-002,7.792683371361443E-003,0.31066906648042,6.888778706971528E-003,3.401124825815083E-002,1595.00246246723,19.3331226263039,1089.19729807974,22.0107063236162,17.9277992419477,22.0006409932942,892.369112086023,22.0114583121966,346.99616038394,22.000654120962,1224.76845176345,22.0005053284923,1807.55916936233,1586.60801787369 
 02/25  13:00:00,3.3,60.,11.3,250.,27.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,142.242042388356,31.642858474597,-5.993089964868226E-002,-2.293223834998699E-003,5.013333548961985E-002,-1.978445620890855E-003,-5.096282276971009E-003,1387.47924722285,19.6820136430417,1069.86666641503,22.008769949904,122.574242510242,22.0007269784709,824.113222119902,22.0094760931939,308.221896657821,22.0005728674197,1189.21797725979,22.0004281725583,1787.9529214794,1518.08063003313 
 02/25  14:00:00,3.9,60.,9.3,270.,6.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,97.7926624473568,2.12568215210707,-158.013448630274,-50.2799355075369,-135.713816520112,-46.3980016504206,-185.521502936811,564.762222833631,19.7006732666481,0.0,20.3745256301646,0.0,19.9610291295393,0.0,20.5651044032018,0.0,20.0979853974697,0.0,20.8304858564318,0.0,0.0 
 02/25  15:00:00,3.9,62.,11.3,250.,9.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,112.544406691803,-21.2059845535928,-127.625347330658,-29.6204341515604,-117.719735825224,-33.3301251234561,-197.969979187413,265.829888118213,19.5215692511423,0.0,19.61821000232,0.0,19.4195369389916,0.0,19.8132466335309,0.0,19.3626976563593,0.0,20.0740934351102,0.0,0.0 
 02/25  16:00:00,4.4,60.,7.7,260.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,99.5874472060045,-30.1187997154049,-65.8594591978412,-16.5855551105091,-69.0962066105844,-17.2396232623901,-90.7578024186382,165.412541901335,19.3108379204741,0.0,19.3495735046029,0.0,19.0479797827353,0.0,19.4906016741205,0.0,19.0568743963613,0.0,19.901767964402,0.0,0.0 
 02/25  17:00:00,4.4,60.,9.3,250.,29.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,99.8707293420733,-18.743434991276,-12.5467675239834,-10.004894739593,-29.9042679958252,-5.36293473615271,-19.9410281860691,100.385080497857,19.1082833351636,0.0,19.1410236740597,0.0,18.593958017069,0.0,19.1011777642673,0.0,18.7850549479585,0.0,19.7076002538774,0.0,0.0 
 02/25  18:00:00,3.9,62.,7.2,270.,39.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,44.7529425617871,-23.2334593592146,-22.8414584912822,-9.62634073501811,-29.5215087446238,-7.85497262646236,-12.6436055583692,84.1443434026651,18.8576203670554,0.0,18.9057829935112,0.0,18.1815773509076,0.0,18.7657757074375,0.0,18.4595845945078,0.0,19.6156320461482,0.0,0.0 
 02/25  19:00:00,2.8,67.,6.7,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.3289340218062,-32.539976862238,-7.91803795187101,-24.8838053770211,-10.5958354565382,-15.2977971519032,92.2720737805766,18.5671105521509,0.0,18.5591185728283,0.0,17.8370645374855,0.0,18.4757614821592,0.0,18.0195717449768,0.0,19.5134843565855,0.0,0.0 
 02/25  20:00:00,2.8,67.,7.2,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.2537437832059,-20.433073122898,-5.44411019457859,-17.174774032092,-6.86692027186904,-15.0551532964006,122.014931800891,18.2600290012868,0.0,18.3147250889418,0.0,17.5949305786178,0.0,18.2694067446335,0.0,17.7113064980511,0.0,19.4097691939798,0.0,0.0 
 02/25  21:00:00,2.8,67.,6.2,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.4032225970952,-13.5226870423056,-3.55082544456056,-11.1985380482183,-4.56470735985638,-9.70248955639822,206.567917321134,17.9768951396958,0.0,18.1656994180942,0.0,17.4442271354678,0.0,18.1425761104226,0.0,17.5175232102317,0.0,19.3433802256193,0.0,0.0 
 02/25  22:00:00,1.7,70.,4.1,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.3745104854927,-9.24313497877997,-2.42740184614656,-7.62977648625629,-3.03918127943262,-5.17522467451675,284.146681968294,17.7374031564034,0.0,18.0639746372265,0.0,17.3413441829561,0.0,18.0562768596652,0.0,17.3886896121463,0.0,19.3080089769204,0.0,0.0 
 02/25  23:00:00,1.7,76.,5.2,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.71519314988,-8.36627540784187,-2.08315386968748,-6.62864470693177,-2.39820415051219,-8.88471204493998,364.165519738777,17.515840637686,0.0,17.9719295302867,0.0,17.2530792947912,0.0,17.9813208390895,0.0,17.2870639074358,0.0,19.2472972030956,0.0,0.0 
 02/25  24:00:00,1.7,73.,2.1,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.9183051419009,-1.70468272977413,-0.615108068516973,-1.47295923079307,-0.896982929566005,-1.22096967115115,435.639235049914,17.3138427021647,0.0,17.9531949300614,0.0,17.2270453294151,0.0,17.9646825774068,0.0,17.2490969259779,0.0,19.2389626512047,0.0,0.0 
 02/26  01:00:00,1.1,70.,4.1,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.8019244527348,-7.43242397770836,-2.07674909752951,-7.2146759756396,-2.23944943414357,-7.82324474165022,523.760566418523,17.1453879965313,0.0,17.8716169824493,0.0,17.1392631969001,0.0,17.8832916917344,0.0,17.1544326582254,0.0,19.1856232646784,0.0,0.0 
 02/26  02:00:00,0.6,67.,3.6,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.2272289940891,2.4859029262175,6.56854404717593,2.26470836623403,6.63580708422724,8.79729264506078,609.80193566757,16.9955981714504,0.0,17.9379482210128,32.4097969413126,17.441623077956,0.0,17.9479681926242,31.2178150933768,17.4631701025795,0.0,19.2662176273058,0.0,0.0 
 02/26  03:00:00,0.0,67.,2.6,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.7670409118115,0.123167058127386,0.715234978650622,8.038859305511740E-002,0.710229212797483,4.53087319907437,732.074459100659,16.880921084893,0.0,17.9393004147926,20.0294053538871,17.4718899783964,0.0,17.9488752867064,18.4330525460296,17.4932273779208,0.0,19.2971213026748,0.0,0.0 
 02/26  04:00:00,-1.1,72.,3.6,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-9.99015087439538,-6.56697096413133,-1.67029379916889,-6.15724238581018,-1.68427120304118,-4.27694728692013,801.300471554019,16.7744498981558,0.0,17.8671494412693,13.7678984402805,17.4011529545143,0.0,17.8793439120339,12.0196638810887,17.4218933207432,0.0,19.2679228869033,0.0,0.0 
 02/26  05:00:00,-2.2,75.,2.6,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-11.0373039579752,-6.30840285393084,-1.65512439747651,-5.96659172169716,-1.6590346953636,-2.45208130272448,835.158881519508,16.6571031422653,0.0,17.7979954695878,7.97709739065158,17.331216521328,0.0,17.8121168111452,6.04750711599422,17.351786699693,0.0,19.2512173901634,0.0,0.0 
 02/26  06:00:00,-2.8,78.,2.1,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-11.5780670837279,-5.78045167295854,-1.74217309629307,-5.52550031000937,-1.74774235245727,-2.50458999352075,875.175090352379,16.5339347517852,0.0,17.7345786912153,2.47643299352399,17.2575460767635,0.0,17.7498099286903,0.383016282660265,17.2778755802962,0.0,19.2341378885504,0.0,0.0 
 02/26  07:00:00,-4.4,81.,3.1,220.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.0434200192412,-10.5830605359839,-3.0506147302625,-9.67937663071385,-3.04522651048933,-7.99078002390982,918.351688539489,16.4061303351368,0.0,17.6187527208158,7.259609745642592E-002,17.1288627336725,0.0,17.6409233247811,0.0,17.1494104401953,0.0,19.179766270506,0.0,0.0 
 02/26  08:00:00,-1.7,82.,2.1,260.,49.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,30.9620244657888,67.0363510155987,395.632568648284,113.793143780154,382.992075401004,113.325079287531,386.008126912707,2642.38290104666,16.9926669095638,3437.41268608316,21.6702283129538,1849.65626270302,21.876373390723,3223.45370724985,21.6894406137078,2078.75120370118,21.8682893761413,4303.28631758936,21.5905744872602,3926.07424102499,3697.86550769866 
 02/26  09:00:00,0.6,72.,2.6,330.,36.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,42.5751131260249,85.9318441118064,156.61532204967,39.8334391632469,150.338081199165,39.7995779845612,177.650398803162,2538.29545748663,17.6334068158614,1956.33122399746,22.0054330780449,579.560311580864,21.9915583275271,1782.5829633305,22.0054581463964,748.313406827171,21.9906778264209,1748.14517969125,21.994870487026,2426.68405608675,2237.08738144575 
 02/26  10:00:00,1.1,62.,3.6,360.,10.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,38.1088602309436,82.4528728190315,14.2979708552931,1.53102481745573,13.2120818705661,1.63503546593468,30.058068828732,2298.90951674387,18.1291206729589,1665.39052582921,21.9804682667466,567.454764083717,21.9986767432392,1498.69748045866,21.9827854578855,646.754174550821,21.9985614457937,1409.36455977913,21.9984221597837,2380.07403356801,2189.56320309144 
 02/26  11:00:00,1.1,62.,3.6,30.,21.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,84.2742989803056,40.4363536118745,-3.4099289506954,-1.453376963407673E-002,-3.02222598449347,-1.373939176210386E-002,-0.256071911890754,2025.73037628695,18.6017278312148,1319.89016479143,22.0029139655567,377.624869104122,22.000268744894,1086.34506705519,22.0029812500086,471.314212682947,22.0002562599921,1219.98680722888,22.0000877981168,2037.15691448901,1779.44725884884 
 02/26  12:00:00,1.7,57.,3.1,40.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,94.4670092498422,36.397645580413,0.279570645482218,8.746592117413222E-003,0.424987570588094,8.981612607406472E-003,4.340207346968172E-002,1796.04749974771,18.9946304661252,1186.42523739451,22.010698583776,304.001390281515,22.0007665755376,922.185051932562,22.0112271264873,371.742337319491,22.0007752144659,1079.94058495353,22.0006293616885,1904.54286801914,1616.16276244999 
 02/26  13:00:00,1.7,59.,4.1,40.,8.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,105.4102368023,27.8050532045769,14.1476870550539,2.407275627020377E-002,11.8555366737119,2.389593263798817E-002,1.05315721293261,1602.21110746107,19.2932547472942,1370.80321635109,22.1682856531854,289.935063248216,22.0018012190837,1069.4684442616,22.1469409855825,336.296710228156,22.001802258196,1054.54537268371,22.0078796346504,2107.71747036342,1779.08426670116 
 02/26  14:00:00,1.7,57.,5.7,30.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,101.36841212821,6.59868720956012,-170.563279190609,-46.0337406889909,-144.480899740272,-47.8018320925056,-185.102177862447,786.876135570041,19.3663970447685,0.0,20.393686688953,0.0,20.1265270219894,0.0,20.6001951657695,0.0,20.0542456342436,0.0,20.8476850512557,0.0,0.0 
 02/26  15:00:00,0.6,56.,5.7,20.,4.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,108.865036347818,-5.87878851273891,-133.843544509226,-22.6578013818408,-118.128264508019,-22.0563806233943,-123.553857355017,663.046261637352,19.2754463802309,7.54207024527727,19.939014307497,0.0,20.1502115806697,0.0,20.1569920243235,0.0,20.1354433040238,0.0,20.6844536483782,0.0,0.0 
 02/26  16:00:00,0.0,54.,5.2,30.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,65.1292148029027,-12.3447508335719,-25.3865811637768,-7.73007817110066,-28.4306904220487,-6.71812957564669,-24.975121162401,556.848036886993,19.1568149293887,35.8363533037275,19.5569539670279,5.06795069753196,19.8080306028055,12.4587758382872,19.749032918608,2.15512269998021,19.836855607886,0.0,20.4306938425157,0.0,0.0 
