Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 02/26  17:00:00,-0.6,54.,5.2,30.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,35.6960655460034,-19.1334084588146,-30.1852785043643,-9.77073674579134,-33.7193832695505,-9.11509398977974,-26.4368007237945,486.076424809557,18.9532649783864,54.5595039054035,19.2316347705027,29.8696316444335,19.3999468623358,36.182481840742,19.3749298875601,24.6684687561935,19.4581211900425,0.0,20.2567798394438,0.0,0.0 
 02/26  18:00:00,-1.1,58.,7.2,20.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,22.9225792827504,-25.4477652280709,-28.6922726151951,-11.0992344359325,-36.1740561900099,-9.6290921727805,-34.5141689320941,446.712166271765,18.6852051634656,64.0486795747715,18.9137463497167,53.1634956931384,18.9365305423632,55.4951623149166,18.9691574998856,42.4298854751886,19.053860956246,0.0,20.0287514575203,0.0,0.0 
 02/26  19:00:00,-1.1,61.,8.2,30.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.7681895148078,-29.000112127937,-8.47422682457078,-27.7151216894602,-10.1143364014003,-22.2548092115966,436.421940150144,18.3663893430145,67.6911130765416,18.5957518018814,62.2340234757578,18.5614263948222,59.9403006282866,18.6431460794759,57.2104699289948,18.6283669322581,0.0,19.8601343955072,0.0,0.0 
 02/26  20:00:00,-1.1,61.,5.2,20.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.0149672279031,-12.8632673260292,-5.65213615304814,-13.0574042366814,-5.57455462302128,-11.5108345271015,475.11471835919,18.0487790488904,49.8466102527107,18.4299363618255,54.9891368281487,18.3161688347314,43.1219884162961,18.4736513662071,51.4149547457143,18.3672456781441,0.0,19.7735831489558,0.0,0.0 
 02/26  21:00:00,-1.7,66.,6.2,20.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.8505327973742,-15.691123856423,-5.67958965462563,-15.5264639545369,-5.74008465098269,-16.893287130522,562.226617582664,17.771737453088,46.2558558930587,18.2569402237516,58.9783669533688,18.0745672814269,39.9943829185822,18.2976909597749,55.8217478794415,18.1230301372006,0.0,19.6578539699644,0.0,0.0 
 02/26  22:00:00,-1.7,66.,8.8,20.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.0127572845323,-16.1569971701285,-5.31642052028335,-15.8279769781394,-5.50005423441712,-21.5840815321327,616.089008065081,17.5250669583947,37.9342968153037,18.0787354258916,56.7334404172002,17.8483600341586,32.0970238993336,18.118241408042,54.3397868710324,17.8889768566352,0.0,19.5099142294117,0.0,0.0 
 02/26  23:00:00,-1.7,66.,8.8,30.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.2110150316755,-12.6707000345231,-4.10789990882697,-11.8566604934926,-4.25281034391448,-16.5488167325491,645.143453183764,17.2869428768505,25.752502363955,17.9389077759658,49.7991253764974,17.6735010559984,19.7111098251021,17.9837417920615,47.8293787503869,17.7079281379616,0.0,19.3964151963049,0.0,0.0 
 02/26  24:00:00,-1.7,69.,10.3,10.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.9318725197666,-11.7832858369473,-4.03937491159107,-11.6047102038027,-4.13523318738086,-17.4219838070632,685.60058386369,17.0731929373668,13.4035248126229,17.8087988736882,43.431577053376,17.5014855784854,7.96390742141284,17.8520257291405,41.6814762510601,17.531812210819,0.0,19.276854717782,0.0,0.0 
 02/27  01:00:00,-1.7,69.,7.2,10.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.4668138929914,-13.1845225818269,-4.66613344539743,-13.2849639431984,-4.72872268314392,-23.7502326163805,718.029729590111,16.8752888033588,5.75654450265165,17.6632903031972,42.2946501197555,17.3029150566971,1.1748660998494,17.701316226611,40.7926800190576,17.3305590221327,0.0,19.1139564091535,0.0,0.0 
 02/27  02:00:00,-1.7,66.,7.2,360.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.4901029929665,-9.77324911184609,-3.45892349641198,-9.79518743645742,-3.50610895177718,-16.9611809952539,728.333397041297,16.6877820692622,0.0,17.555359671571,37.4626012166518,17.1556426403843,0.0,17.5901252016053,36.0106167766355,17.1812643996264,0.0,18.9975506558338,0.0,0.0 
 02/27  03:00:00,-1.7,72.,7.2,360.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.0190862746028,-7.78220132425584,-2.91645625652433,-7.73405126394184,-2.86602947826858,-12.8745254065449,756.170441058324,16.5159722736828,0.0,17.4693549606845,31.2802782010581,17.031393781834,0.0,17.5022684199791,29.3864173086899,17.0591521845172,0.0,18.9091286216528,0.0,0.0 
 02/27  04:00:00,-2.2,75.,7.2,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.6013783447708,-8.13986417352915,-2.88887613683334,-7.97209234923376,-2.95608170180614,-11.5129461550458,789.693488971689,16.3594522388326,0.0,17.3794252930224,25.5659770150567,16.9083718969716,0.0,17.4117356693,23.782722948089,16.9332575758668,0.0,18.8300792406045,0.0,0.0 
 02/27  05:00:00,-2.8,81.,6.7,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.8597140708551,-7.69277365776558,-2.67362109008173,-7.46099046999416,-2.71248958600077,-9.2844335934986,818.704018567147,16.2111095409957,0.0,17.2945463068669,20.2295808085601,16.7946768607101,0.0,17.327117880899,18.4403384579246,16.8179004306181,0.0,18.7664098288655,0.0,0.0 
 02/27  06:00:00,-2.8,81.,5.7,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.2397069732514,-4.87375747023703,-1.89152631867925,-4.77996768887792,-1.91951676186626,-5.79756271238021,849.40542809629,16.0694721233352,0.0,17.2407811379862,13.4996639299889,16.7142624436528,0.0,17.2729166230245,11.6064863478061,16.7362898566729,0.0,18.7266575630045,0.0,0.0 
 02/27  07:00:00,-3.3,85.,5.2,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.0253520846482,-9.79593880921596,-4.75137229466039,-9.46997469211735,-4.85024744272345,-11.9849636412216,890.12488228298,15.9410135204174,0.0,17.1328653992984,0.0,16.5126095365554,0.0,17.1656817953705,0.0,16.5304278953047,0.0,18.644585878787,0.0,0.0 
 02/27  08:00:00,-3.3,85.,5.2,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,28.1250770299483,74.0909362855795,436.937507674699,127.354026116595,422.352297035604,126.931392598003,369.337597516673,2759.97367278043,16.5947219453021,3852.80738817543,21.5758422575664,2301.88415941312,21.8240478409259,3654.48312661608,21.5895822885134,2372.6709704567,21.8260975509403,4160.3895304239,20.9791360180613,4517.74141475424,4298.59399300025 
 02/27  09:00:00,-2.8,85.,5.7,310.,35.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,50.1660961537041,89.5831643237305,116.796564753643,28.712806369839,112.172038154538,28.6002177523681,243.607693047799,2737.3525731685,17.3526239299489,502.784963381359,22.004261024004,4.38869396355012,21.9944711474386,336.141447070625,22.0048322814311,56.9689058383751,21.9945084265233,90.8851150017164,22.2409214952676,1219.48753399121,1004.83397623274 
 02/27  10:00:00,-2.2,82.,5.7,310.,209.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,126.346362119838,80.9993989649944,9.42596107397546,19.7402791841912,11.6774413155735,1.11217765027032,213.308854221845,2599.66880299885,17.9804688630798,0.0,22.0086963585715,0.0,22.7685084211929,0.0,22.030775954288,0.0,22.0000578169438,0.0,23.2590405342773,166.814040511721,0.0 
 02/27  11:00:00,-1.1,69.,5.2,300.,77.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,134.867423950295,81.8298826226477,11.8142644328341,17.3949477295699,35.7479251939024,2.04038582619544,155.980814707763,2489.0623531946,18.6147252725352,0.0,22.1251793987749,0.0,23.2161218580035,0.0,22.3890434557142,0.0,22.081279740221,0.0,23.9013210749231,0.0,0.0 
 02/27  12:00:00,-0.6,69.,6.7,300.,2.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,62.484895764341,87.9095736749914,-7.31677174974645,-10.50544300511,8.4777302839871,-0.913052319153505,61.2287381543809,2217.39856652972,19.1760473533066,0.0,21.9956623528219,0.0,22.6071317144678,0.0,22.3073193414551,0.0,22.0083587265673,0.0,23.998862896122,61.85398720348,0.0 
 02/27  13:00:00,-0.6,69.,7.2,290.,26.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,142.240596597006,30.1288566420391,1.02060593712993,-10.597828199596,-23.1798089442078,-1.511179210960405E-002,-51.5286120848447,1799.86100752382,19.5592614397204,0.0,22.0090903901101,0.0,22.1240410138922,0.0,22.0753792123189,0.0,22.0016233861473,0.0,23.6947745608673,321.873952035564,0.0 
 02/27  14:00:00,0.0,67.,5.2,290.,9.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,117.415899946078,22.7444727580737,9.39405142960668,2.42704436881326,24.0746564534155,0.688478811242075,40.0719058278849,1587.06733131045,19.8041837371957,0.0,22.1137998371466,0.0,22.2285349633713,0.0,22.3513968001564,0.0,22.0312454858014,0.0,23.9726844286182,0.0,0.0 
 02/27  15:00:00,0.0,69.,5.2,290.,3.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,111.177704703275,45.5345254489835,28.0272008835856,5.36331831759646,42.0698369283476,5.8512448086871,24.6262243696127,1825.24064357784,20.1334291363874,0.0,22.3355312613812,0.0,22.3877272600296,0.0,22.6425421417671,0.0,22.241366467617,0.0,24.0026873785192,0.0,0.0 
 02/27  16:00:00,0.0,72.,5.2,270.,5.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,68.3452437088491,24.2439223253171,-1.2387584222046,-4.25456186597009,-2.10537984153568,-2.59374348330104,0.369807229011701,1699.76736907522,20.3947279951513,0.0,22.3217299706715,0.0,22.2047748632998,0.0,22.6184103238801,0.0,22.1298589510822,0.0,24.0052495446772,0.0,0.0 
 02/27  17:00:00,0.0,72.,4.1,270.,2.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,29.6431479051871,7.00358462661778,-21.2072690899139,-3.604641257873,-24.0589979036806,-2.26387377685671,-7.311947230692095E-003,1491.05002488327,20.4702282855117,0.0,22.0856531336082,0.0,22.0498516482375,0.0,22.3429151873525,0.0,22.0325652501261,0.0,24.0051988874956,0.0,0.0 
 02/27  18:00:00,0.0,69.,3.6,270.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,15.5818605043832,1.617803308330513E-002,-6.07906791883475,-0.915054882753958,-20.8298619811378,-0.589746949156523,0.164953047916029,1402.39397354103,20.4704025074729,0.0,22.0180650442434,0.0,22.0105675647647,0.0,22.1048275838457,0.0,22.0072470309512,0.0,24.0063405067351,116.249078055105,0.0 
 02/27  19:00:00,-0.6,75.,4.1,250.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-15.2194680612528,-60.5441543282107,-10.0864810402251,-65.8229413850279,-9.3038485039917,-74.320406976405,1195.1062891542,20.3407773605327,0.0,21.4725463092975,0.0,21.6476493889941,0.0,21.5700265366418,0.0,21.6675707342714,0.0,23.5707628126932,0.0,0.0 
 02/27  20:00:00,-0.6,78.,4.1,270.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-40.5415334621997,-110.139611042142,-26.7511699118607,-107.783589428148,-26.4586544715276,-193.284673730219,798.882618511517,20.0174110947859,26.5440858107775,20.4945785601104,5.89220116484125,20.6717684841493,15.6345933332125,20.5811029143528,4.58351195969556,20.698508272057,0.0,22.4887212928494,0.0,0.0 
 02/27  21:00:00,-0.6,75.,3.6,270.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-36.961713446552,-84.1857748311665,-20.224399717907,-82.4748219789918,-20.1474099129645,-126.098632193094,510.557475834909,19.5991325816617,85.3484007917048,19.6115630468811,51.5837769704652,19.8272634635741,73.3198374207857,19.6906370258635,50.1407589593723,19.8572486919209,0.0,21.5947050527774,0.0,0.0 
 02/27  22:00:00,-1.7,78.,3.6,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-57.8851533760797,-86.9085014022663,-23.6602125137322,-87.2594672267496,-23.667289828274,-185.807971256198,375.697850630399,19.1734410376009,104.467167060169,19.0535426899529,77.6428324540502,19.1779057972733,94.8320626037485,19.1063765961853,77.1856216970876,19.2070783015273,0.0,20.781862769626,0.0,0.0 
 02/27  23:00:00,-1.7,78.,3.6,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.3383066143657,-29.4532561141985,-11.4027426096885,-29.074169030318,-11.4102319193899,-88.6404554424695,320.459612707287,18.7254315963406,95.9331530349103,18.6873463752736,82.2049898694484,18.6965729889578,87.3408112218493,18.7336488938628,81.9339902274753,18.7254796804729,0.0,20.1648034051324,0.0,0.0 
 02/27  24:00:00,-1.1,75.,4.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-61.63782139044,-44.9332941783685,-15.1086899899495,-44.5960312534897,-15.1464232563473,-98.6811154840247,382.752205699655,18.332536643056,86.4501134446382,18.4466476920983,82.909282031095,18.369924522035,78.853679374359,18.4871051594552,82.7627064030136,18.3978991431864,0.0,19.8940035184918,0.0,0.0 
 02/28  01:00:00,-1.7,75.,4.1,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.8252833846883,-18.6219120569093,-6.94840381570287,-18.3415392571174,-6.95676349111046,-25.9072531847102,421.486308386614,17.9740776681165,69.1203496655944,18.2070757595544,75.640082501772,18.0556682522811,62.4884609187463,18.2442479619607,75.2907880879382,18.0831998859418,0.0,19.648771304954,0.0,0.0 
 02/28  02:00:00,-2.2,72.,5.2,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.0576549703545,-19.6760999270593,-6.30876523394943,-16.9619367222922,-6.32605367773343,-27.858283056317,466.818239395574,17.649235716327,53.0827150088635,17.9939717701655,68.4429101112946,17.7779734737254,45.1161557981184,18.0473492305614,67.9317078934952,17.8047050702972,0.0,19.4639623333022,0.0,0.0 
 02/28  03:00:00,-2.8,69.,5.2,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.2059196630595,-15.7281751933976,-5.29714258391557,-15.9529222320814,-5.29133809574933,-22.0702891732724,548.006753234851,17.3493252574079,48.4455168551767,17.8219343707239,69.7634119872278,17.5544833900232,41.4842660929062,17.8679779207955,69.273786455183,17.581439239134,0.0,19.3139113594205,0.0,0.0 
 02/28  04:00:00,-3.9,69.,4.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.4019221948884,-12.3198508397181,-4.61105360208662,-12.7499457948747,-4.61519120485864,-15.161733488752,611.802503607352,17.0900909062945,30.0008625804007,17.6872385878504,59.9716633077937,17.3600680175531,24.6560674897955,17.7246891025104,59.165317040465,17.3868315404736,0.0,19.2108651449373,0.0,0.0 
 02/28  05:00:00,-3.9,69.,2.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.2439131321976,-6.78577056099119,-2.90872828825378,-6.82621853795405,-2.93438526098224,-8.47034177330322,669.68441873425,16.8433658699333,8.45037821301139,17.6130666563673,46.3131626819322,17.2374785661437,4.12436531034041,17.6479931915748,45.153386993828,17.2631498545606,0.0,19.1533077768777,0.0,0.0 
 02/28  06:00:00,-5.,68.,3.1,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.0794455934004,-12.6947796501222,-4.51535876447205,-12.7195152536258,-4.52080323589875,-14.23297390037,750.590640123057,16.6197867042558,0.0,17.4743711677408,38.7341787435162,17.0472994548023,0.0,17.5051521075034,37.3395972849394,17.0727247719707,0.0,19.0566235685052,0.0,0.0 
 02/28  07:00:00,-6.7,71.,3.1,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.0807598747085,-32.6879381322059,-13.1238625282817,-32.036884697866,-13.2621932438101,-36.5315015599358,730.76525572972,16.3806682985794,0.0,17.2245795320248,0.0,16.6358379365293,0.0,17.2547997146072,0.0,16.655830884838,0.0,18.8854017705551,0.0,0.0 
 02/28  08:00:00,-3.9,75.,4.1,240.,241.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,35.481673294155,52.7970947833385,431.766363338619,125.180486224089,417.448126144181,124.749316722061,361.760745125822,2648.40927730036,16.8376084976655,3287.9884838078,21.593510997553,1333.33565691006,21.8728802270643,3048.30648059936,21.6180197089406,1863.9641883706,21.8448468048117,4139.58153372377,21.1577687434075,3955.06603259649,3695.73665613044 
 02/28  09:00:00,-2.8,78.,5.2,270.,372.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,79.5304169989982,87.4690835867529,135.157410208306,50.9820642167562,129.169183947888,33.974707302454,259.531429181302,2666.80108209798,17.5575884465087,370.428559160852,22.0090804315573,0.0,22.6866682414586,220.109480417961,22.0101619589915,26.4487405161155,21.9931302541994,0.0,22.313261853724,1071.29788223096,832.835615511064 
 02/28  10:00:00,-1.1,66.,6.7,270.,356.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,141.256599765841,63.8258928029565,-1.75507220147379,29.1402666966066,10.2718117838384,-3.857841111455473E-002,166.005162514073,2581.765284971,18.2938304932358,0.0,22.0019702683995,0.0,23.9246999356295,0.0,22.1001433504131,0.0,21.9998719121845,0.0,23.382248685647,25.8746944453923,0.0 
 02/28  11:00:00,0.6,56.,5.7,270.,554.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,275.441505090515,101.964906847476,46.4725962676494,11.4278676800517,53.0244588964177,5.92982563680969,141.625680709791,2799.32271418924,19.0958889007513,0.0,22.4641840751944,0.0,23.9958041451232,0.0,22.6123750790655,0.0,22.2375301247297,0.0,23.9429724719107,0.0,0.0 
 02/28  12:00:00,1.1,54.,6.7,280.,702.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,471.665802376626,83.9207480496819,28.7881404822317,-6.466568168819657E-003,18.7802404859886,1.74344481228221,0.198324817242442,2420.5186574832,19.9943073415014,0.0,22.8005773957843,0.0,24.0037806160819,0.0,22.8613187628215,0.0,22.3185859684914,0.0,24.0024965392907,0.0,0.0 
 02/28  13:00:00,2.2,52.,4.1,250.,717.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,615.46274468428,53.8770023640234,-63.4429040757328,-42.8895541527137,-71.6559521046282,-65.2137587579687,-114.970140554686,1625.00866082802,20.6051358538329,0.0,22.7178059774616,0.0,23.3915001106666,0.0,22.5764928336234,0.0,21.2842559164449,0.0,23.739820854109,0.0,72.8222054094673 
 02/28  14:00:00,2.8,50.,6.7,270.,657.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,645.93903763421,40.2604820184743,-61.1367589719199,-65.0703762108385,-53.2718340503679,14.0594357318438,-122.164953265127,704.803112252814,20.9803261869344,0.0,22.1237108322955,0.0,20.8197263616282,0.0,22.0179345867708,0.0,21.994085541989,0.0,23.0105976527364,0.0,480.100612665746 
 02/28  15:00:00,2.2,48.,5.2,260.,531.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,570.553206020329,36.3269372286948,28.9366592026541,-3.79658826007759,-7.66625026411251,-2.05090033300013,-7.3410745634245,487.283680836441,21.3098924834053,0.0,22.4798691587533,0.0,21.4140756269205,0.0,22.0008992775698,0.0,21.3346057114742,0.0,23.0518089219005,0.0,463.673572159365 
 02/28  16:00:00,2.8,48.,4.1,270.,452.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,478.543854014536,26.637734874693,40.9711450963627,-14.775599824053,-0.167334749876563,-35.3447113926403,11.2840233172144,283.003391480064,21.5329500212294,0.0,22.8324034376156,0.0,21.2517078972544,0.0,22.0010483319261,0.0,20.024417316826,0.0,23.1156859720869,0.0,530.871357893376 
 02/28  17:00:00,2.2,48.,4.1,260.,153.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,198.260250590108,11.8512781658931,-67.9695005308176,16.3872489767418,0.234235650903356,-6.09412420083315,-39.4903584896783,241.1269985246,21.5713960465815,0.0,22.0683943434593,0.0,21.9689784978341,0.0,21.9998444634794,0.0,20.4535696470191,0.0,22.8707676744839,71.773976029845,925.623277980123 
 02/28  18:00:00,0.6,52.,3.6,240.,32.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,43.9589394847442,-11.7181365401149,-23.26878333517,5.0149784192055,0.135615293189183,38.6972864135974,-60.3221903194676,386.920296287565,21.4370709905549,0.0,21.9996601606698,0.0,22.0025506140169,0.0,21.9982130791065,0.0,21.9450581577987,0.0,22.5667542660909,1106.92947139219,1317.675545627 
 02/28  19:00:00,-1.1,61.,3.1,240.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-33.0782588393019,-5.04794605556952,-3.20269379516167,-34.1547803823402,23.2086946494657,66.1302689905228,602.394808123497,21.1609915891198,0.0,22.0005651493116,4.82514092591691,21.8781882547439,23.4108221295955,21.6695574740088,0.0,22.1429780675996,0.0,23.1036220205166,0.0,0.0 
 02/28  20:00:00,-1.7,69.,3.6,240.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-47.0226086908924,-104.839321091676,-25.0101889922574,-101.049308393108,-24.2582343051589,-93.9844468811905,453.639278664148,20.7881945854174,61.290663797454,20.947585399066,56.2554980117566,20.9172996650832,87.3873457023998,20.7040357956388,34.8895803295908,21.1345435124029,0.0,22.412239756849,0.0,0.0 
 02/28  21:00:00,-2.2,75.,3.1,240.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-51.1943980680208,-100.030947951493,-21.4567844997418,-88.5111935546052,-23.0025475750316,-108.340305725161,247.347966490091,20.2414268647068,124.699364275321,19.9151360683153,95.5299542458977,20.0362827802702,138.098692933186,19.7629177988305,82.3576214072939,20.189723200466,0.0,21.6797949287008,0.0,0.0 
 02/28  22:00:00,-1.3,75.,3.5,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-74.500960113124,-98.0674188877886,-24.1989903628013,-87.2309434451599,-25.7503255483704,-169.33752742683,184.463528131658,19.6875451170133,141.552100740296,19.2996309407775,113.601961290978,19.3873941616192,148.263653940736,19.2003392736727,105.524613903176,19.499161704569,0.0,20.9200205596063,0.0,0.0 
 02/28  23:00:00,-0.5,78.,3.8,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-80.0754259320304,-70.8201154540412,-20.8921147683935,-62.9034452108414,-22.2103932715146,-163.082558515388,248.32314990486,19.1670441076073,135.851238818474,18.9351993483585,117.602188263759,18.9367747867055,138.969811458594,18.8686382014313,112.866133625485,19.018692912508,0.0,20.3791484208937,0.0,0.0 
 02/28  24:00:00,0.2,75.,4.2,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-42.1836407347957,-21.2044844830829,-7.00241004477135,-19.0282489102176,-7.3880594640322,-34.8906297142454,266.536888364311,18.7008554178033,114.623845096581,18.6349587019324,105.115975583936,18.5795276248692,115.621962876834,18.5929192545838,102.071523169735,18.6416713478249,0.0,19.9784395484709,0.0,0.0 
 03/01  01:00:00,0.9,65.,4.6,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.079935199159,-16.2542780349057,-6.20342770730092,-14.6475682216066,-6.52612734168274,-28.0563662733614,331.242260097531,18.3115455991871,87.49654921914,18.4497038239605,89.8102069448075,18.3151152611407,87.832069694439,18.4212989227557,87.7350423749484,18.3633108455367,0.0,19.7873155789445,0.0,0.0 
 03/01  02:00:00,1.7,65.,5.,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-48.3272001603478,-46.1726939043826,-19.1896143533592,-36.0767245284753,-19.8656254901625,-65.1963257157475,281.538903340463,17.9644077573082,0.0,18.0549606093249,0.0,17.625336826898,0.0,18.1001646066137,0.0,17.6502920646216,0.0,19.4437587487673,0.0,0.0 
 03/01  03:00:00,2.5,62.,5.3,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-47.2111136656462,-33.2842719384919,-16.3063357064974,-31.2659492085422,-16.8609202929208,-62.1314496391735,308.66159157964,17.6641756461189,0.0,17.9234121392376,0.0,17.3319486045158,0.0,17.9448970968905,0.0,17.3465315881936,0.0,19.242693299114,0.0,0.0 
 03/01  04:00:00,3.3,62.,5.7,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.138599919686,-5.80632177548416,-3.14988235619674,-6.00740898557254,-3.28476353527033,-19.1442151365469,350.690977377035,17.4163027653215,0.0,17.8594328323995,0.0,17.1982518865814,0.0,17.8768591942755,0.0,17.2071055879793,0.0,19.1116838961302,0.0,0.0 
 03/01  05:00:00,3.3,65.,6.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.3847183067687,-4.78732936528151,-1.95913987101694,-4.37237815747391,-2.02494657541949,-12.0011322230788,419.4873640925,17.2407074871193,0.0,17.8066372147885,0.0,17.1150352935028,0.0,17.8272967865855,0.0,17.1210919937645,0.0,19.0294954980335,0.0,0.0 
 03/01  06:00:00,3.3,70.,5.7,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.0434427361832,-2.84806732833556,-1.19766540665361,-2.65767260294258,-1.23432687770995,-7.86479991380843,466.88286465941,17.0902806513843,0.0,17.7752315180622,0.0,17.064172208455,0.0,17.7971742405029,0.0,17.0686711410724,0.0,18.9756441074715,0.0,0.0 
 03/01  07:00:00,3.3,73.,5.7,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-11.8215993240267,-2.29799877754862,-0.854770549431885,-2.20273262583262,-0.875415420007095,-6.35931364093233,516.147851149255,16.96357960525,0.0,17.7498681057329,0.0,17.0278394458077,0.0,17.7721850470282,0.0,17.0314603899243,0.0,18.9320635589592,0.0,0.0 
 03/01  08:00:00,2.8,82.,7.2,240.,1.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,16.3085133000785,66.6950512244519,381.300450891847,115.412632068018,368.894359738063,115.314242929762,364.70259090188,2258.74182605723,17.5546946846711,3364.01897864493,21.6749003293586,1694.35440396397,21.8652062073367,3235.02242730959,21.6812142975407,1694.0623938614,21.8725702777753,4117.01286843063,21.2399524026657,4042.53580105339,3891.40211641305 
 03/01  09:00:00,2.8,89.,5.7,220.,7.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,30.4852234544244,79.6232223077071,98.6308123736484,25.4944251346444,95.1235957100577,25.3424154856517,246.175108934481,2253.63406581772,18.2273651895201,180.118667746173,22.0046018207568,4.48479658156793,21.9956975441727,113.114892040641,22.0046854000363,5.90085711100519,21.995814751657,0.0,22.4136306643738,833.47049050134,671.832923699772 
 03/01  10:00:00,3.9,86.,6.2,240.,8.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,87.3368664186847,67.4332901815806,16.6077957063034,5.65934106137325,37.7072608818438,0.809911563596473,213.490184924079,2165.63554634222,18.7551641941666,0.0,22.0989100089667,0.0,22.2005967635774,0.0,22.3305258286833,0.0,21.9998255811458,0.0,23.4796505970534,0.0,0.0 
 03/01  11:00:00,3.3,89.,7.2,250.,9.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,110.294238527851,91.1533676067854,30.8975924211219,14.0750958112865,56.821015380244,7.75741199188064,150.433363285692,2118.46378351898,19.3551581115479,0.0,22.3552548534546,0.0,22.6511594748032,0.0,22.747376163261,0.0,22.3064300119574,0.0,23.962758651816,0.0,0.0 
 03/01  12:00:00,3.9,89.,7.2,250.,5.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,68.4749836381355,18.6898725357067,-8.100601985081,-22.4377825986207,-24.9548529164474,-14.7063179488051,-13.0508506828724,1528.21783119873,19.7439992617972,0.0,22.1996670740229,0.0,20.9444629044164,0.0,22.3087888885151,0.0,20.9482460368951,0.0,23.6304278296568,403.106468822059,99.1135286006438 
 03/01  13:00:00,3.9,89.,6.7,250.,5.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,84.2777484174581,29.5495021597593,-20.8230876718167,14.6256194395005,-35.6268354028383,16.5543236016056,-160.573603419426,1313.87743622266,19.9548851105565,0.0,21.9853821707757,0.0,21.9432980249981,0.0,21.9744481900216,0.0,21.9419649062032,0.0,22.7371510681637,1215.86059654952,854.672576260566 
 03/01  14:00:00,4.4,89.,5.7,260.,2.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,70.7876764713115,19.5760199076701,-1.05551924522646,-0.276287541773879,-1.35815168740626,-23.2027302469417,-8.7948854673346,1104.03605783341,20.1340899738983,0.0,22.0000800174926,0.0,21.3222086356154,0.0,22.0001686730006,0.0,21.3084179961111,0.0,22.7879933027325,832.802698089881,544.911438591269 
 03/01  15:00:00,5.,93.,5.2,260.,2.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,137.530219910385,21.5773651782202,0.279794901835649,-14.00408273339,0.472581238382509,7.76537979666363,54.250431232813,1006.92338695589,20.3138865081777,0.0,22.0018714122477,0.0,21.1412280125742,0.0,22.0022275807089,0.0,21.3644871655933,0.0,23.112580012444,357.423740324625,121.91465694473 
 03/01  16:00:00,6.1,86.,6.2,270.,1.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,88.0145503237697,22.1243097937594,6.825631113516757E-002,-10.1452618834494,3.835443649797177E-002,8.89364191546699,36.1689955022435,918.456260597412,20.490751632833,0.0,22.0020478374741,0.0,21.2629842037413,0.0,22.0023960390661,0.0,21.155998876504,0.0,23.2574262456013,336.520985635926,189.828526021092 
 03/01  17:00:00,5.6,89.,4.1,260.,362.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,348.242759319947,20.9608985094793,25.5526323414354,18.0706102205959,-9.331947842162550E-002,-19.6190304169009,-11.4218564701527,837.494607719356,20.6503162582481,0.0,22.2570010385515,0.0,21.9601367617796,0.0,22.0011204765029,0.0,20.453751125078,0.0,23.1456945982702,0.0,487.713353739978 
 03/01  18:00:00,4.4,89.,3.6,240.,81.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,82.1491326823515,6.37188420824029,-26.3519907349612,1.679480425226931E-002,-0.491451002380267,29.4227852463516,-25.7825621765498,795.211981783083,20.737378493361,0.0,21.9973578757658,0.0,22.0005745989997,0.0,21.9991873732612,0.0,21.2291858594134,0.0,22.9760090827568,427.029743547739,855.694780003753 
 03/01  19:00:00,1.7,96.,3.1,250.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-13.0979346645463,-79.8506844681604,-29.4387572229158,-74.0519517526102,-6.03132110217841,-41.8477988152564,612.824891166411,20.6116613633763,0.0,21.2778977546362,0.0,20.7725805884256,0.0,21.2157493081061,0.0,20.7916696703495,0.0,22.7544833468339,0.0,0.0 
 03/01  20:00:00,3.3,89.,3.6,270.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-40.231213629014,-111.511271250606,-40.1195515057788,-137.227118311957,-28.8493252022757,-162.638515509395,190.546972517401,20.2592631541842,0.0,20.2605140914383,0.0,19.3777627646441,0.0,19.9639638141625,0.0,19.6894673459182,0.0,21.7696548852296,0.0,0.0 
 03/01  21:00:00,1.7,89.,3.1,270.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-56.124208329401,-100.416611139076,-24.1865772570063,-88.5688718188292,-26.1714596228091,-210.550258586934,70.3690004125974,19.7982819739725,0.0,19.4769317786813,0.0,18.7248424211071,0.0,19.3312042180344,0.0,18.8830584730074,0.0,20.7877052240447,0.0,0.0 
 03/01  22:00:00,1.1,82.,3.1,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-64.5413587397143,-91.4073494992221,-21.8260203481168,-78.1080654119745,-24.4159451381714,-173.333678708971,25.6529712179642,19.3146143913325,0.0,18.8249535935158,0.0,18.0651618770309,0.0,18.7407319439912,0.0,18.168406537699,0.0,20.0609063693117,0.0,0.0 
 03/01  23:00:00,0.6,79.,4.1,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-65.8713358919275,-38.2736984129179,0.641816262861834,-30.9522702088341,-0.464842412237591,-65.40774698459,50.8593390461565,18.8735888936762,115.547473978316,18.7827491582729,136.128863292412,18.4367892866019,117.782684871967,18.7299356949206,131.251847109163,18.5256949466132,0.0,20.0355152897752,0.0,0.0 
 03/01  24:00:00,1.1,76.,4.1,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-53.4196477188167,-54.1025035775998,-14.923009681334,-48.712266770004,-15.9819441407948,-66.7020008683314,96.0896029032107,18.4926208360476,0.0,18.2679700543834,0.0,17.7172871986755,0.0,18.2441779374622,0.0,17.767770465647,0.0,19.6324003193961,0.0,0.0 
 03/02  01:00:00,1.1,73.,3.1,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-57.3473527420775,-47.082648705457,-17.7660637958644,-43.076440574282,-18.7473985045111,-71.3419347723144,124.495579893221,18.1104944348632,0.0,18.0622990236438,0.0,17.3825202420168,0.0,18.0510880279057,0.0,17.4136964318204,0.0,19.4061516736311,0.0,0.0 
 03/02  02:00:00,0.0,72.,3.6,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.6589151440291,10.8239113594063,9.13418713012285,10.7824628492163,9.31868133628748,19.7497627456038,267.588303761154,17.7850617162007,57.9164655510244,18.1202685745198,94.0458248245669,17.6987116885381,56.5348563255618,18.1153494946869,93.3942354416304,17.7349127723475,0.0,19.4681136401508,0.0,0.0 
 03/02  03:00:00,0.0,69.,4.6,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.2067833929381,-5.75702638055918,-0.828356137066106,-5.22319774304755,-0.779082040576413,-9.92464562031428,464.957654095046,17.5488286618644,44.8461534975713,18.0572594720491,79.8057510052422,17.663757359496,43.4117028608648,18.0565951397981,78.4395968807344,17.7020333584901,0.0,19.4006322300323,0.0,0.0 
 03/02  04:00:00,-1.1,69.,4.6,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.4197434056598,-10.6480796507412,-2.98952668005642,-9.96629297738397,-3.11485304483532,-13.4501832823948,555.73845314748,17.3319834168592,29.4751375858182,17.9408816481925,67.4713813253097,17.5377869630168,28.0458855258653,17.9446416141711,66.2500342001256,17.5707671928586,0.0,19.3092985237123,0.0,0.0 
 03/02  05:00:00,-2.2,75.,4.6,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.1389865319177,-11.6769512487323,-3.35643065459288,-10.9879947921738,-3.42702934163312,-12.1761790701408,615.37591227438,17.1184882831448,16.6936893829266,17.8134415846817,57.8168742714672,17.3965651062628,15.2103010440978,17.821386090582,56.5841347886139,17.4265600538746,0.0,19.226721566952,0.0,0.0 
 03/02  06:00:00,-1.7,72.,3.1,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.586761312314,-5.65482173783709,-1.96467821954988,-5.46067900321382,-2.02318670851979,-6.55103618403833,667.105246112822,16.9109931681293,0.166301705533897,17.7517384302171,45.6610751583144,17.3139238752953,0.0,17.7601444010944,44.2751238584578,17.3414497085335,0.0,19.1822998894647,0.0,0.0 
 03/02  07:00:00,-2.2,69.,3.6,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.0811089368472,-24.315284586946,-11.1553848736375,-23.3422146485129,-11.4260101978797,-32.0161566251079,677.308477081041,16.7146003833461,0.0,17.547365695393,0.0,16.927534831419,0.0,17.5585009232945,0.0,16.9456799713819,0.0,19.0141226491689,0.0,0.0 
 03/02  08:00:00,0.0,64.,3.6,360.,371.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,35.7356113616463,59.2836461790729,404.066620725451,118.700903702162,392.160278709626,118.365968437214,368.406377308407,2459.57501754543,17.2346041329182,2979.86297854864,21.6627421068242,964.399885793005,21.9147223607291,2734.71947022479,21.6905752135935,1714.60711792988,21.8669689603326,4116.71502974635,21.3203054540928,3656.05857675783,3391.34924742388 
 03/02  09:00:00,2.2,59.,3.6,50.,557.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,70.5240075773167,91.4715255181014,92.70228465079,63.5375340874927,87.9832525717303,22.4034708624439,243.253729630599,2526.5104612127,18.0383595873769,111.291443862694,22.0056611586324,0.0,23.6478446825292,71.1914327788303,22.0061369247868,0.0,21.9968933765091,0.0,22.5000112605469,659.167064151047,484.577648882608 
 03/02  10:00:00,3.3,62.,4.1,70.,578.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,161.548767208102,102.432477375814,37.9187058234472,18.4030177027886,45.6888361998402,0.836621491081374,225.685450644099,2814.87418186414,18.8834439411128,0.0,22.3101947352106,0.0,23.9704287223925,0.0,22.4097043248176,0.0,21.9998522152949,0.0,23.6142140202123,0.0,0.0 
 03/02  11:00:00,3.9,60.,5.2,40.,574.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,256.298216203942,64.4130894935729,-27.6130936268886,-6.64397709629684,-37.4145733706729,-6.35788648742056,-61.0862537373697,2282.37299996938,19.7735587616866,0.0,22.4471617491753,0.0,23.8807689684334,0.0,22.4997567013734,0.0,21.7697927292372,0.0,23.7275278705413,119.405646885994,81.7097662646073 
 03/02  12:00:00,5.,55.,6.2,40.,613.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,424.768880897102,58.3828799662064,-38.6682564434529,-10.2521443322685,-42.853127036796,-19.7938989373421,-75.6682266678399,1362.81587362996,20.2461989256555,0.0,22.026811016278,0.0,23.4793354529033,0.0,22.0313300794375,0.0,21.287910708394,0.0,23.2485364528812,152.754956916058,151.72758362819 
 03/02  13:00:00,4.4,55.,5.2,60.,638.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,569.828139334228,62.1194961220846,-10.1144886975625,-35.8131355217822,-11.0563593281236,14.5137368744948,-101.7567278197,870.631923016127,20.7951819990417,0.0,22.0014900358915,0.0,22.1086549373346,0.0,22.0015485723608,0.0,21.9833449382258,0.0,22.7232108477751,393.815237249649,556.694987799709 
 03/02  14:00:00,3.9,55.,5.7,40.,377.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,451.572349651049,45.5334416464417,2.20628592402756,-31.2798124336624,-0.370248978063157,-23.5557460351861,18.5195786844995,472.46090899485,21.1876197238627,0.0,22.0263428938256,0.0,21.0441447117448,0.0,22.0016253455915,0.0,21.2497952964409,0.0,22.9076812032293,0.0,288.434515600157 
 03/02  15:00:00,3.3,55.,6.2,60.,189.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,299.248390290729,31.1676182027739,1.98659601043018,-25.5124605162136,1.570020032043723E-002,-17.6906026370819,41.4301276848896,250.909435922474,21.42425187375,0.0,22.0411552934782,0.0,20.2204279093601,0.0,22.0019511839312,0.0,21.0265170208242,0.0,23.1274654269251,0.0,298.631699114702 
 03/02  16:00:00,1.7,57.,6.7,40.,135.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,222.411978652965,13.6868540066537,-3.22411678151313,1.39663842854764,0.115001069412164,-13.7906304250464,-23.8896438481398,255.570130392806,21.5122542884701,0.0,22.0005267702521,0.0,21.0843497172085,0.0,22.0006928599563,0.0,21.1255522425474,0.0,22.9487023846829,399.511414009799,736.92627869334 
 03/02  17:00:00,0.6,64.,6.2,50.,21.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,85.8928428127626,-4.92373068423188,-1.44955135633904,28.5532107914916,-0.145076129137784,21.5670730082878,-77.4182253230435,377.05220308558,21.4262567327469,0.0,21.9976012456406,0.0,21.9625566228374,0.0,21.997205715679,0.0,21.9623073734936,0.0,22.5589918373879,1046.90623054224,1181.31384899283 
 03/02  18:00:00,0.0,67.,6.2,50.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,15.5471424075221,-19.4450886390401,11.2782592763861,1.08659794879409,12.3697220655485,1.08679817683752,-41.2206494289992,539.446108971304,21.2184000964099,0.0,22.1217947807518,0.0,22.0087414660254,0.0,22.137207708266,0.0,22.0085009628782,0.0,22.2781948948732,1559.71141543495,1577.34607693336 
 03/02  19:00:00,-0.6,69.,5.2,60.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-47.3066430666214,-40.6927549448698,-6.0917585932618,-41.629818765529,-4.52080309925172,82.3383238179533,735.381411769245,20.8552566706032,2.07809978115915,21.6868187081237,0.0,21.7728891728388,2.54119238087333,21.6744778050163,0.0,21.8334190997631,0.0,22.896974011667,0.0,0.0 
 03/02  20:00:00,-1.1,75.,5.7,50.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-46.6864521737228,-112.737522424305,-26.4801280530662,-109.221158515475,-26.1246872779226,-88.5838083077901,510.861463158662,20.5064797845371,62.2278956251233,20.6675195032926,41.5821333466952,20.7865027934313,60.4196871798919,20.6650469802788,36.5218969939843,20.8469956501854,0.0,22.22466485871,0.0,0.0 
 03/02  21:00:00,-1.1,72.,5.7,50.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-46.5074127301786,-94.2178148723256,-21.4027008911449,-89.6187130374333,-21.5630081131088,-108.449099335305,283.029542888356,20.0133696391389,124.805986115481,19.6973296025418,86.0497199469696,19.9106395464781,118.621906762976,19.7144381114775,83.1999675853685,19.9648085648722,0.0,21.4990593425651,0.0,0.0 
 03/02  22:00:00,-1.1,75.,5.2,70.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-69.1797982703244,-87.964745776079,-24.9369862126853,-84.921799570485,-25.2307328299589,-193.92070057358,210.330216004223,19.4993284142721,134.006598313808,19.1674260798044,107.186727271047,19.253935433027,127.598850155022,19.183785872869,106.028963748045,19.2991347034161,0.0,20.6767808846605,0.0,0.0 
 03/02  23:00:00,-0.6,75.,4.1,80.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-73.2828987192786,-60.2402351729607,-19.4961339453673,-58.2879449700889,-19.7699877144999,-141.505853348537,257.282834117933,19.028207529814,124.038801533884,18.8670290404028,107.848717436124,18.8639210110158,117.655063514984,18.8860811828613,107.319876540699,18.9034777107619,0.0,20.2595886079643,0.0,0.0 
 03/02  24:00:00,-0.6,79.,5.7,60.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.5597675861552,-24.0934861453746,-7.50005902750349,-23.1673464631761,-7.58848026506144,-32.1112220661864,281.359462433249,18.6089645328968,108.414652189218,18.5556534781927,100.067607593554,18.4970333062842,102.123172616782,18.5784545600491,99.7386209351929,18.532231964835,0.0,19.9419802922466,0.0,0.0 
 03/03  01:00:00,0.0,75.,5.2,60.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.6007388785638,-14.6125785672784,-5.92188343882743,-14.0289556294312,-6.00758186615639,-27.4466040227961,345.450359759073,18.2322229075561,83.0213175961885,18.3840619807619,86.2313296891157,18.2466576160319,77.331100297956,18.4090616561741,85.8123457474104,18.2782528679438,0.0,19.7626298428217,0.0,0.0 
 03/03  02:00:00,0.0,72.,4.6,80.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.1714297440521,-11.972852642765,-4.50275055602705,-11.5972106589363,-4.56877519715967,-20.7426916166098,419.254569205347,17.9198722578863,58.5418136561407,18.2488511022278,72.1278529581857,18.0428442372886,53.5825176838271,18.2746660368971,71.5484104179146,18.0714065809167,0.0,19.6086631830679,0.0,0.0 
