Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 03/03  03:00:00,0.0,72.,5.2,60.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.1379583034104,-10.6682746580925,-3.90202378785832,-10.3900321511298,-3.94280428814173,-18.9400670571811,505.009984284765,17.6544258123165,49.8505763014377,18.1329626147342,69.5341354152563,17.8793397455768,45.1985061570858,18.1586546320591,69.0504335555295,17.9061780749308,0.0,19.4808438062061,0.0,0.0 
 03/03  04:00:00,0.0,72.,5.2,80.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.7327330750001,-8.57606211122345,-3.18151244174165,-8.33951452893298,-3.21555474858396,-14.6936188669647,569.917011181964,17.4356599220265,32.6704389695183,18.0398307460162,58.8031508751353,17.746086710024,28.5923510118841,18.0655676515076,58.1039235770163,17.7714874914921,0.0,19.3817149366362,0.0,0.0 
 03/03  05:00:00,0.0,72.,4.6,90.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.4640700881162,-6.74857020722389,-2.6259806307437,-6.57532452810049,-2.66006761153176,-11.2311121596996,620.926550450609,17.2409615371194,15.7689676857676,17.9665625740189,47.9560231365242,17.6361422945942,12.2732328703296,17.9921909138264,47.0371087714429,17.6601067636957,0.0,19.3059646528618,0.0,0.0 
 03/03  06:00:00,-0.6,72.,8.2,80.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.4932096832312,-13.3036364971933,-4.27617650173038,-12.7886941826052,-4.28936037835031,-19.9338654195442,672.557966054099,17.0671483796788,8.80973419982001,17.8221972035723,45.507809793274,17.4572158508766,5.34979881781828,17.8495450717984,44.5653409963281,17.4806142603222,0.0,19.1715773112118,0.0,0.0 
 03/03  07:00:00,-0.6,72.,7.2,80.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,4.38569327035156,-28.6971501564816,-28.2046343652971,-11.832292647704,-25.3694422492165,-12.8779102351459,-42.4989971717293,626.166309338437,16.8791451733742,0.0,17.6202648722072,0.0,17.0928861899484,0.0,17.6670401856436,0.0,17.0765931995105,0.0,18.9847633832779,0.0,0.0 
 03/03  08:00:00,0.0,72.,7.7,90.,2.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,17.5995786244308,55.6882792144644,398.622344592626,115.29623993887,383.815930844236,115.604852527293,442.61745249202,2439.85098575101,17.3549279482122,3101.81516998924,21.6487213736641,1739.45327940425,21.8639172697501,2980.38551553037,21.6575816237404,1745.73640227922,21.8698872464414,3532.6425450324,21.7552251940198,3776.20384134505,3633.07189820617 
 03/03  09:00:00,1.1,67.,8.2,100.,100.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,74.5623083607709,82.2469560005274,123.394482394608,31.2856445779456,118.438226651288,31.2946752453093,221.918149101406,2372.26523512969,18.0285045697891,231.535252784698,22.0078210978401,0.0,21.9939971689716,121.011998222371,22.008457956441,0.0,21.9945008598261,0.0,22.4359648815793,894.030844927896,658.683506543294 
 03/03  10:00:00,1.7,64.,9.8,90.,53.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,80.2342885048418,50.7361186414148,-2.65107308554364,8.33313841934308,10.2686085616046,-3.011433678791390E-002,144.472211048248,2227.50996695295,18.613169488603,0.0,21.9931689400642,0.0,22.3352573195137,0.0,22.101299275383,0.0,21.9999152086738,0.0,23.4512876324261,62.7359840919251,0.0 
 03/03  11:00:00,1.7,67.,9.8,90.,99.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,120.650981063633,82.5216150753978,15.6924239695912,18.2390870807848,36.6290861610604,1.67676200108249,152.679144585463,2156.24974884005,19.125036448201,0.0,22.1486158570222,0.0,22.8676433908883,0.0,22.4169337993596,0.0,22.0647743254652,0.0,23.9272057953031,0.0,0.0 
 03/03  12:00:00,1.7,67.,10.3,90.,3.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,124.01647258633,45.6143746883423,2.03418786958525,-4.63197063935088,15.1937835359824,2.20404376762074,1.81834346556643,1974.87595059676,19.6442279547923,0.0,22.194788850362,0.0,22.7692093040449,0.0,22.6230643502629,0.0,22.1533366508016,0.0,24.0009290651758,0.0,0.0 
 03/03  13:00:00,1.1,70.,12.4,100.,8.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,100.865956904075,21.1490286217105,-18.3676089147457,-16.6739765887143,-40.1642248204775,-3.64573444510498,-57.3007638564641,1643.74034033447,19.9161060828989,0.0,21.9836506662209,0.0,22.0938793267533,0.0,22.2480323331726,0.0,22.0192711118224,0.0,23.6681058713781,303.20327787577,0.0 
 03/03  14:00:00,1.1,70.,12.4,90.,9.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,122.664195587054,15.602947961379,4.43617393635903,0.247798457630649,10.4138694600263,-0.410702295517736,28.7425645867836,1408.54893804692,20.0832568070281,0.0,22.0327829242691,0.0,22.1044784695535,0.0,22.3667062328704,0.0,22.0017100888014,0.0,23.8661593701246,0.0,0.0 
 03/03  15:00:00,0.6,67.,13.4,90.,9.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,96.4865952301441,16.8599433561677,9.16083222832608,1.12676264840484,11.4884124027232,0.879738253821119,18.044140120529,1509.12873053249,20.264348099961,0.0,22.1344781288454,0.0,22.1527776870447,0.0,22.4979419864282,0.0,22.0394062241702,0.0,23.9907924469275,0.0,0.0 
 03/03  16:00:00,0.6,64.,14.9,110.,3.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,73.9607497452199,10.0791401108045,-7.97786829953955,-2.70894127976301,-10.6607571495271,-0.68904476310266,1.9089845299055,1432.68572403383,20.3726434349528,0.0,22.045942960136,0.0,22.0367006117426,0.0,22.3762132105231,0.0,22.009883378092,0.0,24.003978264275,0.0,0.0 
 03/03  17:00:00,0.6,64.,12.9,110.,2.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,34.6561972515227,1.00110395607059,-1.67643045005592,-0.63376560295798,-26.0358836711456,-0.157158502566365,-5.13928388733741,1317.55425026884,20.3834109297262,0.0,22.0273209292667,0.0,22.0095186313969,0.0,22.0789236400497,0.0,22.0031430066506,0.0,23.9684495668074,271.554253371526,0.0 
 03/03  18:00:00,-1.1,78.,10.3,110.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,12.2424899470383,-3.32411350796389,0.738788250309514,-0.159662513270551,-4.21464404601855,-4.124052865155017E-002,0.90095572778977,1293.53322232,20.3475900650632,0.0,22.0355441969712,0.0,22.0026572837635,0.0,22.030709995959,0.0,22.0013707317566,0.0,23.9746904650619,403.119704140402,293.552228108372 
 03/03  19:00:00,-1.7,89.,8.8,120.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-20.9827371303877,-76.5080576304235,-14.5811491789761,-69.6246096231903,-14.0346989461769,-96.419527302475,1150.162591733,20.1893606419972,0.0,21.2826968920504,0.0,21.4337512238248,0.0,21.3432622645534,0.0,21.4528988084783,0.0,23.3987106164033,0.0,0.0 
 03/03  20:00:00,-1.1,82.,12.4,110.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-45.7528702775797,-128.058709891079,-30.9995658660328,-121.790772332126,-30.7327425409655,-222.091374863626,738.533156997573,19.8219010105665,42.9226976670203,20.1686386521192,20.0690018965573,20.3337089377918,33.0833667063109,20.2411879230815,18.0058164482432,20.3593680252941,0.0,22.1671451862431,0.0,0.0 
 03/03  21:00:00,-1.1,82.,12.9,110.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-41.1194923402076,-67.804460265843,-19.292859457662,-67.0726868431384,-19.2738154534189,-175.073498391114,452.277476110615,19.3516166776267,83.774113028967,19.3848824176779,60.9350058846735,19.4974889987384,73.692388516254,19.44761905309,60.1636483001772,19.5242352515151,0.0,21.0416765834306,0.0,0.0 
 03/03  22:00:00,-1.1,85.,8.2,110.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-61.2185601169533,-79.1374423342354,-23.1202162064328,-78.1808696419916,-23.0950553410417,-204.631704519038,349.122099914753,18.9033999105663,97.0932119129493,18.8685352088021,82.8754413206087,18.8810070482081,87.7434612168669,18.9210659448324,82.7296600809354,18.9089726290495,0.0,20.2600903789127,0.0,0.0 
 03/03  23:00:00,-0.6,89.,5.7,100.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-62.7539133712203,-54.2674153466107,-17.4890666843608,-54.0413380632692,-17.4908909747319,-110.529951766103,382.440338568716,18.4937901685394,88.3646457317166,18.6066552635539,84.2367136339737,18.533119246047,80.2354711628207,18.6511781925205,84.1666743052963,18.5608176315446,0.0,19.9938026311797,0.0,0.0 
 03/03  24:00:00,-0.6,89.,6.7,110.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.2773390590103,-20.1015109616823,-6.53435689501824,-19.8972244388099,-6.5559959191944,-27.8074047899761,404.283786993799,18.1379292519322,74.9233065209903,18.3394657084039,78.7217646961279,18.2067984481349,67.7890428848389,18.3793022759066,78.5574438345875,18.2336047965019,0.0,19.7258927509371,0.0,0.0 
 03/04  01:00:00,0.0,89.,5.2,100.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.734910041284,2.54912215583804,-1.14477881621143,2.29918922247608,-1.20144442543113,1.41820838344906,483.599453428938,17.8326533982462,37.0562717224961,18.3347495525088,52.4791672524822,18.1386513584425,31.4436924488045,18.3724634085275,51.6453729908895,18.1632667404933,0.0,19.7137684620664,0.0,0.0 
 03/04  02:00:00,0.6,89.,4.1,110.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.8091095160527,-2.45610428501569,-1.86161357319736,-2.66330979366025,-1.90390828698367,-4.40755559650797,599.273267090713,17.608251742847,21.016086148561,18.3074820544382,44.0185877167405,18.0589272624608,16.3057665305237,18.3420705866945,43.0882880192589,18.0817249832894,0.0,19.6833662575278,0.0,0.0 
 03/04  03:00:00,1.1,89.,8.8,130.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.1461850396982,-29.6954490307594,-14.8031435803727,-28.8798379729403,-15.1354907872769,-48.9787279958414,592.464808360892,17.4172429711142,0.0,18.0277035815145,0.0,17.5184116546386,0.0,18.0636862711835,0.0,17.5288155668869,0.0,19.4011224732773,0.0,0.0 
 03/04  04:00:00,0.0,89.,6.7,100.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.7348254142191,1.33482711943678,3.22812893392672,1.27547664849945,3.39708237686088,5.78808547371525,574.635562539272,17.193273279344,0.503875681384216,18.0425549230337,40.4632435476701,17.6568921507002,0.0,18.0782732632798,39.9622149335191,17.6745526722632,0.0,19.4411371606583,0.0,0.0 
 03/04  05:00:00,0.0,89.,4.6,80.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.6652555895103,-0.414825808278683,2.121100688212367E-002,-0.573907403798824,4.570373871243644E-002,-1.3794120465399,722.232273188112,17.0562515635102,0.0,18.0379301441559,20.9902628245588,17.6578039326988,0.0,18.0716964320233,19.7047974960315,17.6765174315763,0.0,19.4315816024264,0.0,0.0 
 03/04  06:00:00,0.6,89.,4.6,90.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.829762046376,-1.40074423691672,-0.744433485012731,-1.49369303020509,-0.762313936275264,-4.80137735929138,789.75525758513,16.9388939005295,0.0,18.0222823437114,11.5858596170781,17.625741200073,0.0,18.054544887994,10.0590638102794,17.6436825641085,0.0,19.3982565315736,0.0,0.0 
 03/04  07:00:00,0.6,92.,4.1,90.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,3.69594866854921,-8.86702674904602,-0.581062846413273,-5.288372654328904E-002,0.159597303471141,-0.252866370652207,-3.36305327849266,831.438713158483,16.8426394205115,0.0,18.0157780252232,0.0,17.6234588224207,0.0,18.0563812744115,0.0,17.6327689040157,0.0,19.3748682638886,0.0,0.0 
 03/04  08:00:00,1.1,92.,2.6,90.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,17.1269285384761,63.7796524196946,352.209687190158,100.130998265816,339.233866744651,99.8887521499414,353.523047191974,2421.46382038516,17.417906152974,3171.84517569031,21.7254710881089,1908.45119183722,21.887337502715,3032.55829172156,21.7317058447673,1906.29090423433,21.8954227318045,4056.92220760334,21.6481655082842,3857.29092753203,3695.6252750977 
 03/04  09:00:00,1.1,92.,0.0,0.0,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,40.4748807636456,86.7997484875872,190.493236257666,51.1307010493161,183.163864515656,50.9282072986821,214.384508903945,2303.43759134268,17.9947378915966,1656.17537389321,21.9786805144925,616.253663738822,21.9861598451564,1495.72874654288,21.9785737407229,633.14904628973,21.9867251314227,1411.02889961187,21.9884068188202,2371.93300735217,2187.35250719835 
 03/04  10:00:00,3.9,86.,5.2,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,56.987247155632,42.9551128279947,-7.54399239777703,-4.190030520450341E-002,-6.82987079477528,-3.761079919263760E-002,-3.17252105450109,2073.14996138686,18.5224063454851,1368.26587255752,21.9944941310698,498.453727479001,21.9982700961527,1174.5051846384,21.9957565666531,524.376906266455,21.9982857390743,1316.26662680574,21.9982492578761,2085.96096218776,1868.15979855238 
 03/04  11:00:00,10.,90.,9.8,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,75.3663944127512,39.8347969908639,1.31771761176863,-1.833762283300635E-002,1.31789769041336,-2.049592563337150E-002,-3.257598670000317E-002,1818.16960032843,18.9592865745458,995.27633961993,22.0081997152698,285.079021539171,21.9978806524803,775.067350506214,22.0085254505018,320.867755819315,21.9977793043153,1160.44040267129,21.9986037500962,1715.34589841519,1470.90847068586 
 03/04  12:00:00,8.9,89.,7.7,240.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,92.4788701199523,40.1073162215575,0.411488514286666,4.354072039574475E-002,0.429020137311588,4.514816711855682E-002,0.202055494552107,1560.06727530732,19.3988935024351,866.405315966787,22.009846371409,189.511392881911,22.0002114250682,613.851404921136,22.0106550129341,227.292390796444,22.0002077574762,1019.83569313563,21.9999281891327,1587.5154316821,1310.75537177186 
 03/04  13:00:00,7.8,80.,9.8,260.,428.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,456.249600117065,40.2860010729876,0.648840739955201,1.135230867445865E-002,0.33557218646973,1.100882574982629E-002,0.132337456067077,1297.61862135744,19.8408471645222,443.108341859094,22.0121887629148,0.0,22.0007168102918,456.798298276706,22.0112332289978,137.304912417352,22.0007585102697,971.157313464516,22.0005889873003,1164.68855802407,1153.95229396568 
 03/04  14:00:00,8.3,66.,11.8,260.,621.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,635.341247901574,27.8602672728937,-52.066858780582,-37.7642987142103,-94.0901842278851,-43.3771287588793,-165.942822968772,561.083578571188,20.104230472332,0.0,21.4619919355911,0.0,20.4400049017711,0.0,20.9905625107119,0.0,20.2084766542952,0.0,20.935725660175,0.0,0.0 
 03/04  15:00:00,6.1,63.,9.3,250.,55.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,152.995051220818,3.71291511055582,-118.541759825385,-22.9616915144089,-116.410649960922,-21.8600511772267,-145.620553691349,135.60123470856,20.1274756742133,0.0,20.4140812261768,0.0,19.8569484424798,0.0,20.039243700986,0.0,19.728038924526,0.0,20.326569595908,0.0,0.0 
 03/04  16:00:00,3.9,65.,10.3,260.,23.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,93.8145000093768,-17.5395360294276,-87.5827703063734,-19.8723706701533,-72.0524806303702,-16.2360941085357,-78.3223533901745,17.3887288941496,19.9643744016612,0.0,19.8630147824367,0.0,19.2354698810757,0.0,19.5936605800558,0.0,19.221261421239,0.0,20.0406416906429,0.0,0.0 
 03/04  17:00:00,1.1,62.,13.4,270.,4.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,25.8586859622435,-30.8330697246221,-66.0804860351346,-16.61551527285,-52.5464494891289,-16.4225755715393,-41.3484034966845,0.0,19.6349560129643,0.0,19.1300174473512,0.0,18.5253679413227,0.0,18.9942848394811,0.0,18.5258854648869,0.0,19.7412364899647,0.0,0.0 
 03/04  18:00:00,0.6,56.,10.3,270.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,5.97352568598628,-56.6874478939478,-42.901458245275,-0.330025316019538,-29.4055228121248,0.518506591938771,12.9729379549542,17.5431827370694,19.2059001893882,119.056899617865,19.0729836497093,122.933524455746,18.8827900949391,123.891461322614,18.9965389382426,124.29773516967,18.9095563624388,23.142914374961,19.9689641363613,0.0,0.0 
 03/04  19:00:00,-0.6,56.,14.4,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.3689137787344,-36.2494385410358,-8.41499200716411,-32.3274561573764,-8.41343641691556,-27.7168975791454,167.897237911038,18.8145995209982,116.402471689091,18.6763839681844,113.245687437973,18.5575221455674,116.141555056348,18.6447280380864,113.903689417323,18.5877582782183,0.0,19.8209672294857,0.0,0.0 
 03/04  20:00:00,-1.7,64.,14.4,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.8618030950859,-27.8368904647042,-8.18230804932796,-24.7345005205052,-8.16180406496839,-26.4458106272779,230.675178916671,18.4132009369106,105.849537908799,18.3528273029319,106.285076396422,18.21296303171,102.749235542649,18.3487800362998,106.616887561964,18.2440107002122,0.0,19.6403949106288,0.0,0.0 
 03/04  21:00:00,-2.2,63.,10.3,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.7043860930583,-13.1784402041289,-4.64295954590776,-11.5183871345324,-4.67512557897077,-4.11404912826138,320.976952552845,18.0308225676888,78.293803844273,18.1854609083712,87.3744384226749,17.9975545087191,74.207602708324,18.1979707848272,87.1752472470323,18.0274782160638,0.0,19.5885545608682,0.0,0.0 
 03/04  22:00:00,-2.8,66.,10.8,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.588927166783,-18.3330745838636,-5.52922561234971,-16.9188828779458,-5.55558137731589,-19.4314286771549,422.444617381461,17.6911959034821,57.9617518222749,17.98993499951,74.3620091926442,17.7575007220262,53.301878056094,18.0133363369808,73.8584809583321,17.7860846590705,0.0,19.4668782426568,0.0,0.0 
 03/04  23:00:00,-2.8,66.,15.4,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.4776421401957,-23.409872284441,-7.32902988539241,-22.3314882540906,-7.33432654513659,-30.9189840404212,485.829244223404,17.3659750267689,49.2558062636713,17.7378593739495,71.8081434243461,17.4572344096541,44.2297324226183,17.7669714807082,71.2556553886477,17.4854605683994,0.0,19.2635312204831,0.0,0.0 
 03/04  24:00:00,-3.3,66.,12.4,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.9943957301759,-9.41827239744279,-3.6835788959158,-9.02061599060952,-3.71392967984341,-9.0356488243646,547.559914978055,17.0584925008176,25.5395905526218,17.6126852947114,56.6456284803064,17.2799658968388,21.063027292923,17.643965737396,55.6986653734568,17.3070006598563,0.0,19.1846889367285,0.0,0.0 
 03/05  01:00:00,-3.3,63.,13.9,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.1532475329821,-10.9846593084702,-3.93512580214732,-10.5647745000397,-3.95128669151659,-18.0785879923631,642.781176650782,16.8000352149127,18.2008668498274,17.4916740120694,55.064728513554,17.1128185079839,13.8125490288414,17.5243335286049,54.1386845230918,17.139151692449,0.0,19.0608630612296,0.0,0.0 
 03/05  02:00:00,-3.9,66.,10.8,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.212744707705,-6.04981360599034,-2.43703395856095,-5.54994344498314,-2.45741402692353,-7.0639282711388,708.379106980046,16.5736759273308,0.0,17.4251761090986,40.4806759921239,17.009548696194,0.0,17.46162757781,39.1457687472068,17.0350091914062,0.0,19.0125852885489,0.0,0.0 
 03/05  03:00:00,-3.9,63.,9.3,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.531377531015,-4.55907905180907,-1.99023416240808,-4.38580494694482,-2.01937173819194,-4.11082722076478,781.693592640428,16.3760609913876,0.0,17.3750719821849,26.2245505541182,16.9252354520677,0.0,17.4120824781714,24.5315009738163,16.9494544733561,0.0,18.9844926149644,0.0,0.0 
 03/05  04:00:00,-3.9,63.,10.8,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.422209526794,-7.64298450371612,-2.90157946856188,-7.38978949286249,-2.83215835019156,-11.2362131400701,851.902606844538,16.2012184481007,0.0,17.2911838441293,18.8690285859825,16.8024887483024,0.0,17.3287094801883,16.6088889946964,16.8296333530519,0.0,18.9078031086013,0.0,0.0 
 03/05  05:00:00,-3.9,66.,12.9,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.1634560713804,-9.58458166634632,-3.22951362912342,-9.26004716234311,-3.2893454598345,-15.5961764384405,891.111118224067,16.0400282487002,0.0,17.1861277314456,15.2381371233937,16.6660695735008,0.0,17.2243773057821,13.125413006909,16.6906750703743,0.0,18.8015005438678,0.0,0.0 
 03/05  06:00:00,-4.4,66.,10.8,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.3248616005515,-5.51870596927631,-2.05784817348756,-5.38864871915778,-2.09541850607887,-6.11042179721356,911.914095080605,15.8881371736434,0.0,17.1257712919543,6.84630095782654,16.5793435111833,0.0,17.1637982081191,4.61502156115034,16.6023586699041,0.0,18.7599416978324,0.0,0.0 
 03/05  07:00:00,-4.4,69.,6.7,270.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,5.55409814601659,-12.3731295093058,2.84247592768003,1.51164659312373,4.75482049795852,0.408345050194154,5.80795613771565,950.923734525048,15.7571307790302,0.0,17.1568308098263,0.0,16.6430007489575,0.0,17.2172081308134,0.0,16.619553169314,0.0,18.7994091155869,0.0,0.0 
 03/05  08:00:00,-3.9,66.,8.2,290.,4.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,27.9835811189197,77.9160458933829,439.591862959484,125.851777205183,422.623700372576,126.330458488033,384.493288480799,2876.81239599149,16.4379047676131,3855.75574401415,21.5715129196204,2295.7634093817,21.8257630972541,3653.91348080342,21.5888712720875,2350.07080734996,21.827532601502,4275.53585406081,21.1842206519857,4403.17415996875,4184.88544134424 
 03/05  09:00:00,-4.4,72.,7.7,300.,8.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,44.9862251113701,96.5573152191741,178.352418685418,44.5943372655609,170.344722547719,44.7479417001828,237.172061372501,2800.04075612188,17.1375784654718,2427.45580152886,22.0047510815994,889.17669425053,21.9881423040196,2223.18163891007,22.0046620964083,936.534101504928,21.9878512728081,2425.51878433556,21.9942852476371,2970.39383316902,2747.80942573705 
 03/05  10:00:00,-2.8,53.,8.2,290.,314.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,142.996283933566,94.3496666371125,18.5762963562043,2.16495305996662,17.4383737374779,2.14668148069771,59.9309363646899,2545.56632164764,17.7132695834062,1743.21727044747,21.9786048667911,22.0611164392965,21.9979230858488,1565.83109704022,21.9794357175687,659.411402799629,21.9978490701847,1685.53952301259,21.9978569272777,2218.82002857267,2025.49950766508 
 03/05  11:00:00,-3.3,58.,8.2,300.,322.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,220.334235390214,52.526944741967,-2.86248942846541,-1.005409441296922E-002,-2.76981375317145,-6.750646688878863E-003,-0.202825580965901,2197.34237609756,18.312928923123,1362.45011357087,22.0051507364988,0.0,22.0001927891633,1211.84202182485,22.0046605167351,494.148004516508,22.0000441827926,1456.76426164897,21.9998335311204,1770.98457327994,1606.550075368 
 03/05  12:00:00,-2.8,53.,8.2,310.,292.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,305.268477602088,48.3562427142783,0.544536171911275,1.156843550579132E-002,0.511486654859661,9.024633413453574E-003,5.545313482759451E-002,1894.58276529136,18.8287474046627,1211.18047068056,22.0125343681773,0.0,22.0005956318516,1076.90625005552,22.0110494388922,406.608178535123,22.000521010616,1290.6946386651,22.0003011541052,1553.8906241869,1407.89383798608 
 03/05  13:00:00,-2.8,53.,6.7,330.,107.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,232.318762802758,39.720934229673,0.168431668434617,1.123741822605183E-003,0.195552394716757,1.366453293791599E-003,2.948288621687045E-002,1640.1513537783,19.2560173649114,1163.83917294095,22.0094030814464,41.7264601457262,22.0005267768301,986.191588576765,22.0089214122778,354.073311571877,22.0004981329477,1130.92256697563,22.0002659633464,1450.59462911911,1263.22637943913 
 03/05  14:00:00,-2.2,53.,8.2,340.,204.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,358.616828378743,22.9331050002812,-102.805349768333,-22.496268228451,-106.869062798468,-25.9685707899274,-139.076657416608,1091.55776579921,19.4446802932499,0.0,20.9664920495671,0.0,21.0898533957781,0.0,20.8934983037544,0.0,20.9364801120529,0.0,21.1475764489775,0.0,0.0 
 03/05  15:00:00,-2.2,49.,7.7,340.,74.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,213.223120611078,-3.038608533357,-115.989290837084,-19.7185855711677,-121.310096898033,-22.7013422043205,-116.872303150443,755.328439806036,19.3940831383097,0.0,20.2164342459108,0.0,20.6048397175776,5.72154245268909,20.0835750225821,0.0,20.3978788187956,0.0,20.7651147675991,0.0,0.0 
 03/05  16:00:00,-3.3,51.,8.2,360.,107.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,203.502385640378,-16.4044444933185,-62.4335200975133,-21.3480076652263,-82.8209691469354,-13.1747381710873,-84.685013405929,614.041166886658,19.2678213823851,0.0,19.9890629281691,0.0,20.0400515795777,26.9854134613854,19.6712366287478,0.0,20.1684201372888,0.0,20.4659072248174,0.0,0.0 
 03/05  17:00:00,-4.4,53.,8.2,350.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,28.7927664349548,-33.8652067886612,-76.772249237922,-22.2573219334209,-66.0075380550286,-19.9523151942958,-69.7014520427078,452.686480848721,18.9948008234017,37.7760237547855,19.3301118359974,28.4578806357462,19.3715405588765,56.6525393162118,19.1555053331843,17.4684500853208,19.4833157855226,0.0,20.1881377848735,0.0,0.0 
 03/05  18:00:00,-5.,55.,6.7,350.,3.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,15.4544386210791,-51.4324017569027,-82.1810452235364,-23.5006087036586,-67.1162206858428,-23.4478928320259,-50.4107170340569,453.18819361739,18.631405993378,59.092830428684,18.8792345317941,56.1279271354605,18.831878350904,70.5743620095552,18.7624763802393,45.2521043994416,18.9515076769742,0.0,20.0308681376396,0.0,0.0 
 03/05  19:00:00,-5.6,55.,5.2,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.5200264602943,-31.4165974301788,-10.4112316502193,-26.550271522779,-11.2547769696348,-16.6922883604789,461.367732814803,18.2225598377471,59.7277767464352,18.4819105082064,64.719464834864,18.3568724331031,65.1568140906982,18.4174103009008,57.216978826637,18.4477768810911,0.0,19.8959159726864,0.0,0.0 
 03/05  20:00:00,-6.1,57.,4.1,350.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.997784241994,-25.3359124037435,-8.15801377337862,-21.8351697012312,-8.61329148318662,-18.4310480538422,514.741174420482,17.8188436561355,44.2409244335486,18.2009372968524,59.1252183132731,18.0002376495174,46.3450002568841,18.1697759085142,53.7065648984938,18.069884571324,0.0,19.77415300637,0.0,0.0 
 03/05  21:00:00,-7.2,65.,3.6,330.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.9930820701202,-20.8265210505163,-7.98961373651942,-18.6140403243655,-8.35380240119602,-19.2758411415831,588.936318679985,17.4398862673479,24.0285093306984,17.9640263940781,50.9056437667521,17.6734293570292,24.4677712369687,17.9531992343607,46.8423435121205,17.7277744128529,0.0,19.6451075926053,0.0,0.0 
 03/05  22:00:00,-7.2,68.,3.1,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.0496625836653,-17.1281982652505,-5.83296118231691,-15.2982499918941,-6.04864921133079,-17.1839345264457,672.275415396604,17.080353780107,9.00267954867172,17.7805081447702,39.9949240031426,17.4151193317422,8.58517997882018,17.7847202741227,36.6020142351757,17.4596915424561,0.0,19.5279493783457,0.0,0.0 
 03/05  23:00:00,-6.1,68.,3.1,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.6089754680414,-9.95182606753126,-3.90863286192798,-8.68730801853013,-4.09336242117221,-16.2268539215308,758.652345323334,16.7663644998147,0.0,17.6579898039341,25.4844354174247,17.2441491417336,0.0,17.6741403254646,22.4288033741753,17.2808993950679,0.0,19.4178510941441,0.0,0.0 
 03/05  24:00:00,-5.,63.,2.6,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.8396919383597,-5.07825541793013,-2.27134736233146,-4.31501647192254,-2.40946679964886,-11.8537020665938,852.31187775615,16.5073361111416,0.0,17.6033965102184,18.0480221942391,17.1500245464935,0.0,17.6264598071814,15.349941166759,17.1810404706093,0.0,19.3385779181268,0.0,0.0 
 03/06  01:00:00,-4.4,60.,2.6,360.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.5154425517841,-12.4776210444285,-4.48722117613382,-12.0059959911798,-4.5726814356107,-28.3617092649409,935.964953012219,16.3145757143798,0.0,17.4694509816675,14.511189264048,16.9643762709138,0.0,17.4939858282197,12.0716587102572,16.9918385799166,0.0,19.1492149383901,0.0,0.0 
 03/06  02:00:00,-4.4,60.,2.1,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.0148451836441,-8.03425817198738,-2.9709866866881,-7.6997313841951,-3.03092437238075,-17.5990281393084,942.187550786781,16.1375454762787,0.0,17.3832296790714,7.66998558486057,16.8415103644465,0.0,17.4090516957232,5.26115593260351,16.8664831476761,0.0,19.0317581915941,0.0,0.0 
 03/06  03:00:00,-4.4,60.,3.1,360.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.6234123406958,-8.18229174204781,-2.87870167094358,-7.81922686338177,-2.92230026440644,-15.3984938268323,968.818027212565,15.9854763326876,0.0,17.295445943358,2.02507788173989,16.7225093444759,0.0,17.3228247229121,0.0,16.7456701848534,0.0,18.929023681694,0.0,0.0 
 03/06  04:00:00,-4.4,63.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.9774727061549,-0.575431001398485,-0.850957453944752,-0.789399768418017,-0.896494970298239,-2.42312876514383,987.984920841374,15.8505858471046,0.0,17.2892725554688,0.0,16.6873363292445,0.0,17.3141198241683,0.0,16.7086122274492,0.0,18.9128581194208,0.0,0.0 
 03/06  05:00:00,-3.9,63.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.167559579048,-0.879961061380824,-0.847500950871835,-0.864674462134729,-0.891697833196227,-4.48476903975273,1039.00820338722,15.7449406384594,0.0,17.2798323814535,0.0,16.6523103521814,0.0,17.3045851594016,0.0,16.6717571841826,0.0,18.8829416768457,0.0,0.0 
 03/06  06:00:00,-4.4,69.,1.5,30.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-8.33344471875996,-6.4414712935856,-2.17090551874264,-6.23428218758014,-2.18840958793366,-10.0473927867674,1076.14617980506,15.6584640358269,0.0,17.2108131843262,0.0,16.562706154854,0.0,17.235924483431,0.0,16.5814246696229,0.0,18.8160002361515,0.0,0.0 
 03/06  07:00:00,-3.3,66.,3.6,110.,14.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,5.46440699171202,-7.45138866498699,-6.26308090279669,-6.364914413313129E-002,-2.90882188281255,-2.33632083841098,-14.9629438164759,1077.00447491471,15.5811611392169,0.0,17.1437173498737,0.0,16.5600788270773,0.0,17.2038902868557,0.0,16.4850102502772,0.0,18.7163380386784,0.0,0.0 
 03/06  08:00:00,-2.8,66.,4.6,120.,240.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,42.1750853095254,86.4871021641625,448.568177951058,130.082695830923,431.267392395758,131.781110623792,379.04618681689,2928.32500998553,16.3358947050666,3748.53752240629,21.5822902888381,1687.31123398154,21.8564829390564,3423.23803134733,21.6144580070712,2345.49302833998,21.8231373101864,4152.73591484213,21.0429116213778,4413.59406000876,4069.5914309142 
 03/06  09:00:00,-2.2,61.,3.6,120.,128.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,79.6378820193857,107.753982652354,119.355115546242,32.9147508014427,112.824036438121,29.645792665245,262.195979697147,2838.70084114954,17.2247972877418,306.27898479386,22.0060655261047,0.0,22.168334670793,150.915275149478,22.0070279230732,11.1237241933402,21.9944633773462,43.3300538230746,22.3357617178638,983.540394744801,704.819141544238 
 03/06  10:00:00,-1.1,56.,3.6,100.,315.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,125.125725437941,72.1741071554816,4.75455246593747,36.016640244298,14.6782895652379,-1.336009781152673E-002,179.239032915328,2701.12161824161,18.0225667532186,0.0,22.0429827323812,0.0,23.6278264623471,0.0,22.1486935634297,0.0,21.9999978236416,0.0,23.4476611211153,0.0,0.0 
 03/06  11:00:00,0.0,52.,3.1,120.,814.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,273.096760860682,116.419771376479,45.1531626150963,20.2433788115016,40.1355526312278,2.72101821798648,136.769781041273,2870.86930219151,18.9138102394988,0.0,22.4695421512052,0.0,23.9569637965797,0.0,22.5054951832997,0.0,22.1081304175824,0.0,23.9615045147438,0.0,0.0 
 03/06  12:00:00,0.6,50.,2.6,110.,656.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,410.623206363254,113.054367571074,42.8123177063957,3.05029210699868,29.5568669742118,2.92017357028231,25.1614480229413,2517.30229726272,19.8496834458164,0.0,22.7991260504705,0.0,24.0004541016913,0.0,22.7268884682292,0.0,22.2003035390234,0.0,24.0028112051669,0.0,0.0 
 03/06  13:00:00,1.1,42.,4.6,110.,794.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,613.776396813238,90.8684683264838,22.7039824519447,0.400952190404445,-6.51319415337194,-3.98460266607915,-1.40553000382621,1632.64555462787,20.4779770916505,0.0,22.9168950969836,0.0,24.0040148379976,0.0,22.5927434822216,0.0,22.017290771626,0.0,23.9816918539338,0.0,0.0 
 03/06  14:00:00,1.1,46.,5.2,130.,777.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,692.664343168215,51.7209727041338,-3.91175287657229,-68.7633533109963,-36.102314813145,-58.7354700199421,-80.9354318797733,1504.271043818,21.0417236882112,0.0,23.4422159402266,0.0,22.9205710622239,0.0,22.6299213793219,0.0,21.3576785132077,0.0,23.8117902512559,0.0,62.8669780861943 
 03/06  15:00:00,1.7,44.,4.1,130.,674.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,640.357040348591,36.820159785402,-47.6579500128391,-27.195636005755,-55.6903058548225,-14.6335696950329,-87.0592975481051,596.988614401125,21.3782070739187,0.0,22.9310334981784,0.0,21.5376405101139,0.0,22.019985707109,55.8816027029787,21.3304357009132,0.0,23.2985917692901,0.0,527.248317637333 
 03/06  16:00:00,1.7,46.,6.2,120.,418.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,457.250479862293,27.2880489843728,-24.1167363011516,-22.6572436786281,-9.28836314487429,-11.3355207903764,-46.3731264878326,348.191145857579,21.6010490079373,0.0,22.7648990844801,0.0,21.1807092649841,0.0,22.0004609891765,0.0,21.207926469991,0.0,23.0857647593657,0.0,727.12787020401 
 03/06  17:00:00,0.0,54.,4.1,130.,144.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,176.937811171044,-6.64523386359783,-67.7543945902334,21.4001740180924,-0.476297230654602,20.6590504647408,-65.7048309868628,180.984848832863,21.5816397961923,0.0,22.0285623677017,161.819331151455,21.096682014915,0.0,21.9989375218769,0.0,21.2208696241172,0.0,22.6617412416803,428.139987730807,1231.69281152476 
 03/06  18:00:00,0.0,56.,5.2,180.,12.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,40.79210592207,-21.3097427378939,-25.6072415071064,20.9754076306276,-9.080056865904085E-002,18.7417269930347,-65.1539891162677,381.920531566669,21.3681480980441,0.0,21.9952248719771,0.0,21.9328874278635,0.0,21.9930929774925,0.0,21.9510238704767,0.0,22.4184044743943,1233.16680188455,1473.11077928008 
 03/06  19:00:00,0.0,59.,5.2,160.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-39.7983919411783,-6.27300103969612,8.08471447610902,-33.9024151256711,13.4698477848432,78.9080068896538,632.747522700021,21.0670550226793,0.0,21.9698076236071,4.29863713232862,21.8642504061472,16.2649206931542,21.6741221594261,0.0,22.1356393504975,0.0,22.9974727153749,0.0,0.0 
 03/06  20:00:00,-0.6,64.,3.6,170.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-46.0707747011208,-100.125526916182,-23.3320857021342,-95.7875522547279,-23.5438162635404,-81.1462495662573,505.180854821416,20.7126417991001,50.0113494473594,20.9837843012113,44.890286285675,20.968842891659,72.6071997624742,20.7737307684909,24.8659872154817,21.1699797335694,0.0,22.3819022491825,0.0,0.0 
 03/06  21:00:00,-0.6,64.,6.2,170.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-48.9194501138848,-103.81899290319,-22.2963889698944,-92.224312553139,-23.7358205668572,-117.022190275057,276.815340838865,20.2015120337066,121.015684689971,19.9295785637749,90.8506273114029,20.0650840988804,130.820418751178,19.8094814884915,78.8263576792068,20.2063627461865,0.0,21.6115740877541,0.0,0.0 
 03/06  22:00:00,-0.6,67.,6.2,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-73.49672303397,-99.3384338789583,-26.2040267150033,-88.9865971980153,-27.7303519989007,-205.303260920758,193.90132506898,19.6583864182898,137.281404337332,19.3181580033656,113.440559974081,19.3718037556879,141.079214388493,19.2452819233477,106.555983293847,19.4724342316692,0.0,20.7433775882728,0.0,0.0 
 03/06  23:00:00,-0.6,67.,6.2,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-78.7309941024349,-73.9132288254277,-21.7848064068688,-66.562982708006,-22.9792758973515,-156.236705311211,230.196893188117,19.1547476407068,133.860723893803,18.9294566091853,117.464360933555,18.9157223954636,134.486217019164,18.8850172177227,113.420838108439,18.9911666541804,0.0,20.2651761175267,0.0,0.0 
 03/06  24:00:00,-0.6,67.,5.2,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-42.0318689385359,-21.4986075099116,-7.4285965574901,-19.3960892768237,-7.79178030080862,-27.0937207398885,257.240306341597,18.6930965905495,112.774203295252,18.6243400607647,105.442015488554,18.5502904393907,111.484851730427,18.6026118705886,102.910752605346,18.6077770394715,0.0,19.9682949434051,0.0,0.0 
 03/07  01:00:00,0.0,67.,6.2,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.3036997148343,-19.3004718098875,-6.16050149931951,-17.5234040717433,-6.41308703886244,-29.95076853122,325.470299544693,18.2990419208334,88.7227399624226,18.4127667928163,91.0348662144609,18.2765817486238,86.6065407097922,18.4052046173566,89.2331902240209,18.3226387631636,0.0,19.767809775727,0.0,0.0 
 03/07  02:00:00,0.6,64.,5.2,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.1960291762173,-10.6963824619451,-4.60965512719565,-10.0684553376667,-4.80758737371122,-20.3800114653821,407.474875515791,17.9625049892365,62.5420767227668,18.2821173879277,75.2133769120678,18.0796163302334,60.6965777010976,18.2798473973329,73.7723181290017,18.1172283260142,0.0,19.6208426984342,0.0,0.0 
 03/07  03:00:00,0.6,64.,5.2,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.8616047119156,-9.39394792721215,-3.67743273453482,-8.75633991436124,-3.80244428744993,-17.9116039076192,497.985978318551,17.6888069825465,50.4353250868048,18.1798395848477,70.1265337230579,17.9251726606479,48.501682670199,18.1818627030258,69.0752143121604,17.9575167361465,0.0,19.4997007019771,0.0,0.0 
 03/07  04:00:00,0.6,64.,2.1,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.5808911747207,-3.55265788794324,-1.83410125108836,-3.18355614513459,-1.92750926401811,-7.17565117265076,569.512043653065,17.47137501919,26.0363441931531,18.141203258473,52.9448463644987,17.8482418041656,24.5723403579773,18.1462781225376,51.7223276337677,17.8766600188297,0.0,19.4512258873979,0.0,0.0 
 03/07  05:00:00,0.6,64.,2.6,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.1261457313431,-5.72415944451147,-2.36601708017606,-5.28557186008882,-2.43660684402619,-10.0165751904339,644.679903405546,17.2903726842543,7.99415272210581,18.0789019672101,41.1405378987154,17.7489340409952,6.77144084813517,18.0871507051366,39.8298019222245,17.7743804817192,0.0,19.383507112989,0.0,0.0 
 03/07  06:00:00,0.6,64.,4.1,150.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.238143014645,-7.83599404737415,-2.75257092366789,-7.08757580796521,-2.80093216421721,-13.1648434615935,688.667408809388,17.1398198510709,0.0,17.9935548111198,34.727611258048,17.6333312594344,0.0,18.0078068609226,33.4146873768259,17.6567371590744,0.0,19.2944414706247,0.0,0.0 
 03/07  07:00:00,0.6,67.,2.6,180.,1.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,2.88856030224751,-23.921337146285,-21.7781681140593,-11.1202084249921,-19.7760144914477,-11.508886820944,-34.2851870879593,661.074283863124,16.9862383319472,0.0,17.8245787711886,0.0,17.2642986863801,0.0,17.8498280708063,0.0,17.2736451289478,0.0,19.1340141799019,0.0,0.0 
 03/07  08:00:00,1.1,70.,4.6,180.,7.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,26.700664025828,55.754355316322,378.006651014216,110.577638147459,365.482980832002,110.32020713075,357.527475780218,2329.05936382145,17.4703292586922,2914.88643760411,21.6979306781137,1599.91041260748,21.8840506408129,2777.86579746012,21.7048716793885,1629.19206614663,21.8901035163334,4101.33949354624,21.3770097702611,3595.12861853125,3435.98621431251 
 03/07  09:00:00,1.1,73.,5.7,180.,10.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,28.6002954388714,78.1599297526003,114.84064625684,29.7922292701669,110.708361252049,29.6326260070525,251.898485924524,2314.09569979936,18.1031525711967,263.202562049835,22.0088417190274,7.4557036344213,21.9952610673432,172.294188211609,22.0090489231625,12.3809663578107,21.9953937523329,0.0,22.4020399915126,944.280437479114,776.017804130883 
 03/07  10:00:00,1.1,82.,4.6,190.,5.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,73.8375385957584,46.7718775571678,1.57890854616324,-3.662392354811571E-002,18.5745138118064,-3.376811119814754E-002,167.353224478538,2199.94924417008,18.6480176061443,0.0,22.0050593750303,0.0,21.9995408486461,0.0,22.1897315418942,0.0,21.9996958963637,0.0,23.5612054860335,0.0,0.0 
 03/07  11:00:00,3.3,73.,8.2,190.,11.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,112.531447788349,83.9373936813215,26.7868866826471,12.8254267056107,53.693566037518,6.43668589531321,147.360109755978,2197.50989959795,19.1632985995969,0.0,22.2639563602512,0.0,22.497537708061,0.0,22.6364137864441,0.0,22.2512448079415,0.0,23.9724981390187,0.0,0.0 
 03/07  12:00:00,5.,68.,7.7,190.,7.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,137.539593956168,45.9348400292084,-20.2650072816224,-30.0083157878159,-50.026300121302,-25.4232959381571,-100.73603211948,1598.04047934362,19.5758234511186,0.0,21.9950866252514,0.0,21.4599452641503,0.0,22.0356436418961,0.0,21.4396670538402,0.0,23.3059298758863,601.962653436776,161.612586512943 
