Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 03/07  13:00:00,5.,68.,5.7,190.,3.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,131.464626062696,47.1513915984502,-7.21241136960358,4.64087678301948,-21.0107783005297,6.88585418332554,-146.189131473291,1339.46117776317,19.9139959678437,0.0,22.0009881062438,0.0,21.9763667714199,0.0,22.0008732595273,0.0,21.9679257233664,0.0,22.6586969833255,932.942344678696,581.342693704771 
 03/07  14:00:00,5.,68.,4.6,200.,4.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,138.971635873717,37.2206296743026,0.122669178034095,-19.0528486888229,-0.301713461959445,-21.2160654403365,20.0421116801879,1066.14621320232,20.2392285689268,0.0,22.001540512455,0.0,21.380638301523,0.0,22.0018222064914,0.0,21.3102786736179,0.0,22.8680158890722,471.557214124399,195.114422435696 
 03/07  15:00:00,5.6,68.,6.7,200.,2.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,140.575229452497,34.8297720568862,-7.411580008199314E-002,6.66450914025964,0.171050168544476,7.5067377840431,64.2679038767429,875.628295936443,20.5113120933852,0.0,22.0033256561046,0.0,21.2923838487408,0.0,22.0038686984562,0.0,21.2379272509279,0.0,23.2063068800508,223.578992764126,7.38901089665098 
 03/07  16:00:00,5.6,73.,4.6,190.,0.0,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,119.842518599862,19.9595750176774,-7.574100658693850E-002,-1.49788423600163,-0.333545514499431,-39.7004093419013,12.9815865408153,774.73446118117,20.746129651171,0.0,22.0015868346102,0.0,21.3212424327818,0.0,22.0018819098106,0.0,20.9049427939879,0.0,23.3372066985006,237.363190072173,102.191572963006 
 03/07  17:00:00,5.6,76.,7.7,210.,1.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,52.1708035587364,16.4789276289889,-0.183599098281409,6.2620621378802,-0.223135176119191,23.1255676328294,-33.6518812818133,736.266171666524,20.8444236127162,0.0,22.0006420042044,0.0,21.2331215376064,0.0,22.0010134444802,0.0,21.9504482872325,0.0,23.1026191975166,611.915106619709,499.217868390977 
 03/07  18:00:00,5.6,83.,5.7,220.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,18.5482274615411,0.73640561318641,-0.18310403075295,8.78790660378091,-0.15011577088955,-0.160695421475569,-6.63933705006577,740.621070651644,20.8475408722414,0.0,21.997712164293,0.0,21.2474625056714,0.0,21.9980912889098,0.0,21.9966088142381,0.0,23.0226481874498,757.265935480689,677.625504909774 
 03/07  19:00:00,5.6,86.,4.1,210.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-14.1717044143473,-65.5312015534529,-9.02305961746125,-59.2684378106058,-25.7109435521705,-42.447013486322,583.495617330297,20.7269464294693,0.0,21.3270464368396,0.0,20.8725432360703,0.0,21.3738672292332,0.0,20.9250820902409,0.0,22.7776451016229,0.0,0.0 
 03/07  20:00:00,5.6,93.,4.6,220.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-39.2825841028673,-136.550238554113,-34.52582613167,-129.986928482982,-38.8434890348963,-164.731163835485,170.774442849721,20.3902032848445,0.0,20.1053684176069,0.0,19.5435784179419,0.0,20.1694850154018,0.0,19.5552193944169,0.0,21.7873845941232,0.0,0.0 
 03/07  21:00:00,6.7,86.,4.6,240.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-51.0486265386416,-82.2585273103003,-21.6009546901782,-80.8904183302521,-22.1120222082882,-210.612619437684,39.3178583400409,19.9738927923929,0.0,19.5569652699846,0.0,18.9818555788051,0.0,19.6070293064294,0.0,18.9821849394113,0.0,20.8085055016531,0.0,0.0 
 03/07  22:00:00,6.7,86.,5.2,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-54.8048976745801,-70.3757020440777,-19.3023336106984,-69.7091667724152,-19.4852547382557,-172.729771983166,4.07047000254412,19.5732985215526,0.0,19.0381147011734,0.0,18.393389477023,0.0,19.0791649681293,0.0,18.3896148776164,0.0,20.0851451183778,0.0,0.0 
 03/07  23:00:00,6.7,86.,6.2,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-57.3440948742359,-57.9059947096221,-16.6086404577097,-57.9707384533208,-16.6949182099237,-116.69006374167,0.0,19.2002391414266,0.0,18.7330286523712,0.0,18.042665797575,0.0,18.7619440464431,0.0,18.0373252107296,0.0,19.7500021798029,0.0,0.0 
 03/07  24:00:00,6.1,86.,4.6,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.7912962830274,-15.014784177352,-4.7730186748678,-15.2118920336132,-4.77827212129696,-20.1287537837624,0.0,18.8580951352457,0.0,18.515376031,0.0,17.8027629367515,0.0,18.5363900958354,0.0,17.7971317477749,0.0,19.5283773950114,0.0,0.0 
 03/08  01:00:00,6.1,86.,4.1,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.6591957454275,-12.3122397628971,-3.74545378318573,-12.5168025413122,-3.74349589840013,-18.5766489939249,0.0,18.5622716360947,0.0,18.3802157916455,0.0,17.6444216648288,0.0,18.3951601283269,0.0,17.6388762581692,0.0,19.4018278728368,0.0,0.0 
 03/08  02:00:00,5.,86.,5.2,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.5483289340265,-13.2727682216912,-3.6538767727496,-13.0324168072969,-3.62659063937146,-16.6446144215833,40.2288698128432,18.3108811747705,0.0,18.2347271802271,0.0,17.4901852846261,0.0,18.2483310604482,0.0,17.4857939683051,0.0,19.2885951675333,0.0,0.0 
 03/08  03:00:00,3.9,86.,3.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.6954512526981,-9.79990058143394,-2.695442931268,-9.78751473304307,-2.66084935514832,-8.17117849439493,100.946409340433,18.0687913444911,0.0,18.1273429872931,0.0,17.3764473479714,0.0,18.138099380244,0.0,17.3735168745635,0.0,19.2330161620398,0.0,0.0 
 03/08  04:00:00,2.8,86.,3.6,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.201779191774,-10.9347809567148,-2.94799107706748,-10.504271524786,-2.9073877959621,-9.67201542337047,184.320154943871,17.8323917653518,0.0,18.0076896665357,0.0,17.252227783653,0.0,18.0199590522285,0.0,17.2510087167689,0.0,19.1673079929237,0.0,0.0 
 03/08  05:00:00,2.2,82.,4.6,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.4312026663871,-10.299807874474,-2.54061564484489,-9.29465350735033,-2.50822469502904,-10.3673411927982,256.411378298319,17.6045989025028,0.0,17.8951379171558,0.0,17.1453175747627,0.0,17.9155625117962,0.0,17.1454614762663,0.0,19.0969616068001,0.0,0.0 
 03/08  06:00:00,1.1,82.,4.1,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.8688245493162,-9.45132319765362,-2.37655422899558,-8.79358140667881,-2.33755397435833,-8.14481855067961,330.04303317875,17.3831685525243,0.0,17.7919953524831,0.0,17.0454433048568,0.0,17.8169237413361,0.0,17.0472255838943,0.0,19.0417601622704,0.0,0.0 
 03/08  07:00:00,1.1,82.,4.1,300.,1.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,9.50663303562386,-18.4456968065278,-4.93658854765776,2.39420774632413,0.30558001518706,-0.795695721398905,-6.7110676464801,393.784772914065,17.1875749539382,0.0,17.7381234242908,0.0,17.1461201500578,0.0,17.8203520695214,0.0,17.0137816185598,0.0,18.9962764962159,0.0,0.0 
 03/08  08:00:00,1.7,79.,3.1,290.,297.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,35.4461713430967,59.3408494241144,386.815939404456,114.146013036639,369.377520164568,117.146256097007,379.555487626073,2199.04786071471,17.7153089545393,2815.92185927895,21.7035081913782,980.596889140388,21.9224561734167,2553.85608110967,21.7264600678415,1643.37021663818,21.8746669231429,4104.96294290341,21.3690539977504,3498.07394086237,3215.67821573441 
 03/08  09:00:00,3.3,73.,3.6,280.,711.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,72.8988882170207,91.2927548556322,98.2529912747846,70.8766593451021,92.5361112155824,25.7392369341794,260.142110293608,2317.71218831354,18.4895608616081,73.8936552443661,22.0076244668639,0.0,23.8038692360085,39.8530375499988,22.0095022670632,0.0,21.9960865839499,0.0,22.5299728914559,527.859656198842,363.433416597724 
 03/08  10:00:00,4.4,68.,2.6,290.,806.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,171.127771269894,104.679304271406,25.7550369698015,15.6424217442092,12.0346507986821,-36.2234271848226,164.636380332212,2581.61065970562,19.3653264982254,0.0,22.3803089750439,0.0,23.982709482441,0.0,22.3801616515416,0.0,21.6479075290181,0.0,23.6019380925854,93.9948856434783,0.0 
 03/08  11:00:00,6.1,63.,4.1,270.,850.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,293.428649191518,84.6981692311682,-5.45160695722178,1.29151984579298,-15.091033166245,6.66604121543137,31.6239443943138,1797.50019891559,20.0787337466017,0.0,22.2513905935676,0.0,24.0010063664075,0.0,22.147839794824,0.0,21.9886924885614,0.0,23.5962517215866,0.0,0.0 
 03/08  12:00:00,8.9,48.,3.1,270.,874.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,487.879975863942,100.374255415976,48.6236612774925,0.19665631614053,33.7850567768157,-11.3784145213257,52.8915176983926,1385.16864978148,20.873762020547,0.0,22.7659648822037,0.0,24.0038429680263,0.0,22.5581319743103,0.0,21.4158964593138,0.0,23.909658230431,0.0,0.0 
 03/08  13:00:00,10.,43.,5.2,300.,883.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,653.9367711714,62.529485362254,17.1151902157657,-3.269810449110308E-002,-7.58157609643649,-3.84466408938015,-44.2304274722953,851.590626397712,21.5552603995934,0.0,22.9956716591539,0.0,24.0031591417544,0.0,22.528521184732,0.0,21.3376453476818,0.0,23.6944797098889,0.0,0.0 
 03/08  14:00:00,10.6,41.,5.2,270.,866.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,725.868619350851,54.4383877642262,87.9963080558391,-7.25831733520813,66.0554793224426,13.7544924535634,50.1637402356266,717.477858316795,22.1242400418246,0.0,23.9160587794257,0.0,23.6580989759943,0.0,23.1241441938486,0.0,21.6396843369221,0.0,23.9923287936846,0.0,0.0 
 03/08  15:00:00,11.1,40.,7.7,260.,813.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,722.857217314553,85.0563899528533,24.4440857717394,6.47240370775036,69.7151410157269,39.9593458904511,10.3278147081681,896.312556094898,22.880914433352,0.0,24.000211424947,0.0,23.9884237080698,0.0,23.751780614988,0.0,23.206225479268,0.0,24.0035559010778,0.0,0.0 
 03/08  16:00:00,10.6,41.,5.2,270.,727.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,644.160794079828,80.3288056046655,4.27616381759685,1.02214658361262,45.1464294031185,35.7034648366001,1.09993434703449,605.980381790816,23.3192958948595,0.0,24.005107748512,0.0,23.8746414420634,0.0,23.901346258237,0.0,23.8803344309445,0.0,24.0053316861489,0.0,0.0 
 03/08  17:00:00,10.,39.,5.2,280.,535.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,463.935807467966,17.1161500932894,6.201907170182985E-002,-12.8701906329555,-22.2502126550929,1.03037606745948,2.172146093368477E-002,384.381414657573,23.5467220977868,0.0,24.0064548422897,0.0,23.3780765410465,0.0,23.7345668152911,0.0,23.9856231511545,0.0,24.0056494028651,0.0,0.0 
 03/08  18:00:00,7.8,50.,4.6,280.,126.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,124.177388798059,-18.0857103126019,-15.8829098469952,-55.3335471990903,-90.9414132630436,-39.5421136845499,-0.574826351016272,30.9133596074415,23.3557384681214,0.0,23.8510960283758,0.0,21.2350952091027,0.0,22.801396874009,0.0,22.3849248889558,0.0,24.0015037509427,0.0,0.0 
 03/08  19:00:00,5.6,51.,3.6,280.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-51.330107422827,-115.911441565268,-18.2903972427541,-109.760498001609,-22.1853979156246,-69.2544592986135,0.0,22.9202184125924,0.0,22.7667046358668,0.0,21.0086940456824,0.0,21.9268107578189,0.0,21.8648606764938,0.0,23.5757071380082,0.0,0.0 
 03/08  20:00:00,5.,55.,3.6,270.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-82.4341277316298,-180.126417336748,-27.4144750762687,-146.242425942379,-35.31597857092,-189.386658599476,0.0,22.2026772375456,0.0,21.1656591376495,0.0,19.9396357637871,0.0,20.5869847632334,0.0,20.5212731097615,0.0,22.4611936454995,0.0,0.0 
 03/08  21:00:00,3.9,60.,2.6,260.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-98.5960116859713,-124.284863874117,-23.9073785158124,-95.9453869075913,-30.2400208195466,-233.015383763317,0.0,21.3804086691044,0.0,20.2029353661798,0.0,19.179602052416,0.0,19.8372106419154,0.0,19.5560771838415,0.0,21.3207814245929,0.0,0.0 
 03/08  22:00:00,2.8,65.,3.1,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-103.533565810644,-103.056750674239,-22.4243440233839,-82.2673135144562,-26.970947708156,-226.582981128968,0.0,20.574374633081,0.0,19.3933161024515,0.0,18.4570074282541,0.0,19.1634105580723,0.0,18.6978657374146,0.0,20.3021809801744,0.0,0.0 
 03/08  23:00:00,2.8,65.,3.1,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-100.716375310427,-76.3066654365896,-16.7814169123371,-61.152232703829,-20.1123503586702,-116.017277183283,0.0,19.841914738649,0.0,18.9061378791842,0.0,18.0280907515832,0.0,18.7639914234192,0.0,18.1803962237497,0.0,19.9355742238957,0.0,0.0 
 03/08  24:00:00,2.2,67.,3.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-57.3606622964121,-30.8645532846151,-7.48234013762071,-25.4522162241485,-8.77330971665657,-33.1027672778948,0.0,19.2123018855759,0.0,18.5405152428595,0.0,17.7049304736213,0.0,18.4562923824822,0.0,17.8006502205738,0.0,19.6703447219797,0.0,0.0 
 03/09  01:00:00,1.1,73.,2.6,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-79.3308061535606,-46.354016978696,-10.6395860762283,-38.6606371415178,-12.2643776421632,-51.2808781211513,0.0,18.7331861567144,0.0,18.2788666543179,0.0,17.4601828508683,0.0,18.228989984491,0.0,17.521750806982,0.0,19.501646170812,0.0,0.0 
 03/09  02:00:00,1.1,73.,3.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.0997474645963,-15.993920596313,-4.01178060238857,-13.9723609138674,-4.45589762661778,-19.8705912100815,0.0,18.314000549374,0.0,18.0664030441213,0.0,17.2700338195161,0.0,18.0409411299315,0.0,17.3090969176553,0.0,19.3399471337866,0.0,0.0 
 03/09  03:00:00,0.6,76.,2.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.9935203542641,16.3107665204791,11.9971603083322,16.4975430782407,12.0971842115512,29.8505481505443,153.890067205171,17.9679206806688,71.3264640888374,18.2072882699012,111.406233634719,17.729274388373,70.9037630068929,18.1901499909012,110.739511564229,17.7712938771761,0.0,19.5011410280429,0.0,0.0 
 03/09  04:00:00,-0.6,79.,1.5,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.3799014072644,-3.77485386202999,0.325523522683759,-3.03692654180806,0.349817009336335,-1.89423979363659,397.852641413214,17.7207140079532,52.5013121312045,18.1662334056129,89.4137618264915,17.7429229752392,51.8913740697913,18.1562044286729,87.8790990428799,17.7859632143855,0.0,19.4883434283303,0.0,0.0 
 03/09  05:00:00,-1.1,82.,1.5,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.9030732712907,-8.7746589917352,-2.10236039701786,-8.00261292998171,-2.26775083271899,-9.55824475616182,515.210099922502,17.4895377739288,34.1723389809176,18.0709275628053,72.7685782220365,17.6548892867334,33.4896830601688,18.0668709509801,71.4043300465898,17.6909922188731,0.0,19.4238459206844,0.0,0.0 
 03/09  06:00:00,-1.1,82.,2.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.686392479101,-8.54718980886897,-2.28054126179391,-7.93579782084154,-2.39061874629203,-10.5703754887741,594.512104058202,17.2713662891965,18.1598534097798,17.9781217341079,59.161603862492,17.5594257225649,17.526099350358,17.9783100527468,57.8238232268784,17.5909099731577,0.0,19.3525359128433,0.0,0.0 
 03/09  07:00:00,0.0,75.,2.1,280.,59.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,9.91352750769069,-30.5387659880426,-21.5020992067038,-1.42517980832654,-8.87266288481892,-10.7654535737499,-36.1258728381017,616.094873804375,17.08120238773,0.0,17.816216343783,0.0,17.5510783034023,0.0,17.9330407400525,0.0,17.2292158044488,0.0,19.1735667183012,0.0,0.0 
 03/09  08:00:00,2.2,64.,3.1,310.,431.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,42.0304848153844,57.269250008576,381.178730941272,104.897072231601,361.093371840247,112.078880240813,365.833036265988,2287.74225783349,17.5878710848254,2769.88220090902,21.7089902059988,691.58116318144,21.9720392177652,2450.73993676472,21.7385967075248,1589.81103096593,21.8906398614116,4090.74130249671,21.4558948197207,3451.53883062568,3112.84658879645 
 03/09  09:00:00,3.9,60.,3.6,290.,648.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,75.2360760464277,95.9568707955573,96.9476325130656,68.3255587960738,88.8569837349545,24.5414726788389,252.349789340545,2446.26933963639,18.3982779023407,65.5292861320095,22.0076566443481,0.0,23.8767858860792,27.464594402276,22.0049529862002,0.0,21.9965752540475,0.0,22.5458670897983,492.464506801634,306.485293291466 
 03/09  10:00:00,5.6,51.,5.2,280.,755.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,172.766787712188,104.128855121925,-1.21010158277238,14.018087361352,-5.39118445425059,-5.61281587213169,120.424631108964,2414.50029191073,19.2977823992898,0.0,22.207324748434,0.0,23.9907733912963,0.0,22.2518299725915,0.0,21.642839017765,0.0,23.4069629553357,70.6982028351191,0.0 
 03/09  11:00:00,7.2,46.,4.1,290.,811.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,296.91942384734,92.6597558505948,17.2353104592498,1.17306661029921,9.73587911204698,-24.0254134904491,77.9622369203154,1814.99775714828,19.9744064832167,0.0,22.3109585477764,0.0,24.0016624635477,0.0,22.2701502706417,0.0,20.8124919506291,0.0,23.6016296081464,0.0,0.0 
 03/09  12:00:00,8.3,44.,4.1,270.,834.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,486.591580586214,77.455052737991,37.3124858786787,-3.436132120492328E-003,27.3427970693692,3.8459887328919,30.398738537259,1335.13170240918,20.7632169062632,0.0,22.6919446062078,0.0,24.0026030150327,0.0,22.5517788886952,0.0,20.8974874765556,0.0,23.8257790234232,0.0,0.0 
 03/09  13:00:00,10.6,38.,4.1,280.,836.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,643.152050087136,65.4352839092871,34.6348427573583,-2.056156502470288E-002,9.07591256262633,22.8465899824369,-21.4435746891345,921.350315828711,21.4768313863965,0.0,23.0779834498499,0.0,24.0025094579053,0.0,22.6774203156079,0.0,21.6665398595726,0.0,23.731198709219,0.0,0.0 
 03/09  14:00:00,11.1,40.,6.2,270.,809.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,704.477278156063,68.5068962396509,78.9349113221266,-1.93483488814081,72.1553849772034,7.29039035619055,42.0562682886657,825.648079550681,22.1794129662588,0.0,23.9555200319778,0.0,23.8621720298794,0.0,23.3433735534728,0.0,22.1357906359503,0.0,23.9955415162943,0.0,0.0 
 03/09  15:00:00,11.1,38.,5.2,290.,760.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,707.358445422732,86.9527768227555,20.1630968264372,2.68077027030164,66.9858082469059,34.3940326683933,8.90537503412093,933.613951076461,22.9345341771641,0.0,24.0017326948939,0.0,23.9975088918158,0.0,23.9227703219005,0.0,23.4442767313094,0.0,24.0036158880377,0.0,0.0 
 03/09  16:00:00,11.7,38.,5.2,260.,659.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,613.945376240175,81.7056355063253,2.41484253606645,0.895710080765871,32.3910231453635,27.4702528877307,0.827951218658115,589.142298456438,23.3876481982154,0.0,24.0050099390364,0.0,23.9700341599266,0.0,23.9993680404229,0.0,23.9136619779936,0.0,24.0050826419843,0.0,0.0 
 03/09  17:00:00,10.6,36.,6.7,270.,452.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,414.637509731602,16.5656264642434,7.527138758543266E-002,-13.5504169822767,-19.6041286967694,0.794025235906281,5.435823112605030E-002,334.156035105743,23.610673700792,0.0,24.0063323387844,0.0,23.4541166951416,0.0,23.8041226172101,0.0,23.992136390222,0.0,24.0056013582587,0.0,0.0 
 03/09  18:00:00,8.3,42.,2.6,260.,83.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,94.29159676552,-17.0884836548522,-12.6581375139842,-49.482419604247,-80.0865605744364,-36.7467898763696,-0.516091310749382,29.0353964548755,23.4273839329491,0.0,23.8828750815101,0.0,21.5461956818826,0.0,22.9887283013311,0.0,22.5069244616755,0.0,24.0018890088104,0.0,0.0 
 03/09  19:00:00,5.6,51.,2.6,240.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-51.1716496703486,-119.710743527375,-21.4001864498041,-114.526124652443,-24.8370899087979,-64.4370365504969,0.0,22.9964446882126,0.0,22.753352468402,0.0,21.1346213810732,0.0,22.0381288615761,0.0,21.8493125034028,0.0,23.6052891333767,0.0,0.0 
 03/09  20:00:00,4.4,57.,2.1,240.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-83.6256263263759,-180.096416406106,-33.4971184588467,-150.642315519515,-35.7797618389269,-185.042278148386,0.0,22.2669174946472,0.0,21.1581694977232,0.0,19.8613010591944,0.0,20.6639385955121,0.0,20.5080470360564,0.0,22.5119903750487,0.0,0.0 
 03/09  21:00:00,3.3,65.,0.0,0.0,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-102.816717930598,-129.854841289718,-23.8406558718826,-104.090889274855,-31.0426594907945,-235.695472529789,0.0,21.4481430710588,0.0,20.2229510928973,0.0,19.2025441820773,0.0,19.9079816410606,0.0,19.5710539202522,0.0,21.4255486730136,0.0,0.0 
 03/09  22:00:00,2.8,67.,2.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-76.5774774514731,-73.2412665842142,-17.2363293269582,-61.3375204036483,-20.3382560561097,-153.979054539644,0.0,20.6159512870676,0.0,19.4016601803856,0.0,18.4772578032925,0.0,19.2056385996833,0.0,18.7090418794272,0.0,20.3263764586894,0.0,0.0 
 03/09  23:00:00,1.7,70.,2.6,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-102.477245096628,-79.6851552001772,-17.6359627506221,-66.1470131626039,-20.8700931825986,-119.225604048607,0.0,19.8749388661328,0.0,18.884605337753,0.0,18.0149020956158,0.0,18.7646186552579,0.0,18.1621382495834,0.0,19.9649251866761,0.0,0.0 
 03/09  24:00:00,0.6,73.,1.5,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-48.0587285522096,8.14338702628672,12.8224703591639,11.1784889669995,12.1308639609362,29.3660589293649,0.0,19.2869586034121,143.728422569721,18.9156033715919,163.436159605469,18.5411563739115,147.746839733898,18.8389947092577,156.548864498917,18.6578481098443,22.0062367218549,20.0850472965264,0.0,0.0 
 03/10  01:00:00,0.0,75.,1.5,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-69.9760068915148,-18.252587627634,3.14691475276463,-12.5969441529942,2.2052034639748,-8.91192710151195,94.1228511282152,18.8765068979259,118.188172211485,18.7438361634118,134.347532612629,18.4363979799576,119.716746605142,18.6961845752884,128.640256489234,18.5327459703721,0.0,19.986306879475,0.0,0.0 
 03/10  02:00:00,0.6,76.,1.5,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.1841039429486,-13.213598979771,-3.28916804134513,-11.500067346924,-3.71427381486313,-18.9180730363272,235.331627381527,18.5018033321846,92.1631041947405,18.5823881180074,108.934975727607,18.3024208704185,92.1932142661824,18.5552720282991,104.467667854383,18.3790491774351,0.0,19.8573133762832,0.0,0.0 
 03/10  03:00:00,0.6,73.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.4184074197831,-8.25298273299637,-2.65272438384032,-7.38549926999929,-2.97630915613312,-12.506475297622,349.764612403565,18.1832796343756,63.0782835744783,18.4827257464338,85.3239452744368,18.1873266429348,63.1283140496996,18.4639088727342,81.5612945335445,18.2498030928475,0.0,19.7670469327069,0.0,0.0 
 03/10  04:00:00,1.7,67.,2.1,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-41.0280378745519,-34.3683506876068,-16.1633642039933,-32.233951181502,-16.8775276051297,-54.7157690131932,329.336294279106,17.8871698702717,0.0,18.1700161409912,0.0,17.5782813108341,0.0,18.1607300628447,0.0,17.6163536590463,0.0,19.4602241510147,0.0,0.0 
 03/10  05:00:00,1.1,70.,2.6,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-44.1875957802144,-38.0362480084158,-15.5851951308841,-35.6878725786298,-16.2066720789314,-55.8969683958523,355.981661746008,17.5986378525254,0.0,17.957849309584,0.0,17.279148983952,0.0,17.9565986465766,0.0,17.3050708061166,0.0,19.2808123740054,0.0,0.0 
 03/10  06:00:00,2.2,70.,3.1,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.834572928289,-9.46701417446041,-3.36729285888895,-8.95961722864801,-3.51853091898221,-18.5633417433033,393.391757780293,17.3459375087567,0.0,17.8545839183457,0.0,17.1376911382601,0.0,17.8561526133485,0.0,17.1572495828413,0.0,19.1550369244508,0.0,0.0 
 03/10  07:00:00,2.8,70.,2.6,220.,22.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,9.83929525074551,-16.3828961067215,-0.41516344446284,4.19046372675052,5.99226575817516,-0.32867914150116,-9.13800457471423,452.150492915383,17.1723445257562,0.0,17.850055252633,0.0,17.3138460891026,0.0,17.9233497518438,0.0,17.143440963382,0.0,19.0931336147884,0.0,0.0 
 03/10  08:00:00,4.4,68.,4.6,210.,295.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,43.1884828023312,62.3702884091703,376.823205164105,110.259548332386,360.559758878292,114.068824955945,370.678913121607,2191.9615036264,17.7323352809038,2697.0969853105,21.7174433511101,892.361964149297,21.945798363072,2420.41057348241,21.740861841902,1569.59454133395,21.8880642002348,4093.28456641073,21.4113739468932,3380.4065871277,3083.3989193975 
 03/10  09:00:00,9.4,52.,5.2,240.,514.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,78.2463273318376,97.0484846668298,147.511500145316,50.1095616711399,139.815890760944,39.7388495237371,226.216292911801,2058.75035364871,18.4781497503553,0.0,22.0135618392227,0.0,22.432434156799,0.0,22.0146968431954,0.0,21.9925075386288,0.0,22.0153120212739,911.670776370613,701.488384093562 
 03/10  10:00:00,12.2,45.,5.2,230.,633.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,174.257036658171,101.5515945064,62.8568473870962,38.7728206985192,69.0701204626489,1.48059360270307,233.85487755352,2332.27553289023,19.3535156640607,0.0,22.6055379663702,0.0,23.9135338163254,0.0,22.6960094687544,0.0,22.0296862971003,0.0,23.3683351451129,0.0,0.0 
 03/10  11:00:00,15.6,35.,5.2,240.,698.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,290.045292091864,123.803670111796,96.8508852301405,5.283969947746559E-002,87.158411246105,28.340698955632,72.929126306762,2634.11608155095,20.6616899634371,0.0,23.6575891766509,0.0,23.9972846631143,0.0,23.6790447859095,0.0,23.1946533102106,0.0,23.9952740531,0.0,0.0 
 03/10  12:00:00,15.6,35.,6.2,230.,686.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,446.978229697213,132.508983152767,54.5511815513944,0.644098345899128,49.7003915486836,15.1803190552118,23.9972034423638,2063.24547837283,21.7278747213534,0.0,23.9967819181048,0.0,24.0036696688261,0.0,23.9912416573286,0.0,23.5353307165094,0.0,24.0043781844497,0.0,0.0 
 03/10  13:00:00,16.7,38.,6.2,210.,597.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,554.709416953783,116.885524508307,34.26381326498,21.2021642244537,18.1849380401623,10.15237999022,48.8564050860874,2338.05048301763,22.9176818752416,0.0,24.2664151658205,0.0,24.7386335632446,0.0,24.1248455531463,0.0,23.9432134610883,0.0,24.2248082522074,0.0,0.0 
 03/10  14:00:00,15.6,38.,6.2,230.,562.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,589.048070742194,83.330780698183,-15.334943474172,-10.8970937834384,-6.6771574261366,4.57420097807893,-21.2116480407551,773.9429921276,23.4458035461267,0.0,24.022401314286,0.0,24.100442435671,0.0,24.0092326903387,0.0,23.9996359068524,0.0,24.0161457356862,0.0,0.0 
 03/10  15:00:00,16.7,41.,8.2,220.,260.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,402.328517734835,92.0218620971857,150.66182284327,22.5558245698838,102.450176832343,23.0469564560692,172.331491507539,1406.11937790597,24.1601011299733,0.0,25.5484809974654,0.0,25.0372450102982,0.0,25.0385641103175,0.0,24.8178290094514,0.0,25.1089948534251,0.0,0.0 
 03/10  16:00:00,15.,48.,6.7,220.,198.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,295.503290349355,20.6490697309464,-103.658757178553,-18.3648331259449,-67.5680696977433,-13.9780573041136,-119.992436281671,226.768828422628,24.3459697776734,0.0,24.1090082462304,0.0,24.0803671818554,0.0,24.0466996142441,0.0,24.0687343621982,0.0,24.05954153112,0.0,0.0 
 03/10  17:00:00,13.9,53.,8.8,210.,21.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,75.6954044436596,-17.4720617065653,-9.46350431166437,-6.55441848134539,-3.7823203887734,-3.08688414395546,-7.75593762403545,0.0,24.1555339001631,0.0,24.0031338784868,0.0,23.7974604525831,0.0,24.0032111782747,0.0,23.9354329212137,0.0,24.0058843632313,0.0,0.0 
 03/10  18:00:00,12.8,57.,6.7,210.,1.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,24.7006131044373,-29.8013891750562,-4.7241118803926,-15.0584961746046,-13.5222371246717,-13.4972481711843,-4.12731276074935,0.0,23.9592912539804,0.0,24.0031501959718,0.0,23.3604474786735,0.0,23.8957354662006,0.0,23.4855636014813,0.0,24.0042946699338,0.0,0.0 
 03/10  19:00:00,12.2,62.,7.2,210.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-57.2604574757737,-100.866500340775,-36.42773828739,-97.8810068009236,-38.0275092821923,-60.4523282067464,6.31117040260688,23.4700416412655,0.0,22.9509963614928,0.0,21.9531246023929,0.0,22.8663218758978,0.0,22.0140059121053,0.0,23.621812082127,0.0,0.0 
 03/10  20:00:00,11.7,64.,6.7,220.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-79.4831902361263,-167.570374969475,-39.649121960505,-157.559333039541,-40.7819495510619,-177.331095614665,0.0,22.7856153031097,0.0,21.4478522880761,0.0,20.5760595738163,0.0,21.4129809989546,0.0,20.6006101851972,0.0,22.5630750697536,0.0,0.0 
 03/10  21:00:00,11.1,64.,7.2,210.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-91.3466533709467,-133.59128526524,-25.4351080232232,-125.620048913528,-26.0144513950379,-230.647763574559,0.0,22.0293276880648,0.0,20.4087919735784,0.0,19.8014868030983,0.0,20.4064002641801,0.0,19.8090675725975,0.0,21.4082526521397,0.0,0.0 
 03/10  22:00:00,10.,69.,5.2,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-92.8906399432108,-86.9987522472505,-21.7872565641759,-83.2569329738887,-22.1211116237898,-214.14860249758,0.0,21.2984401309151,0.0,19.7671438972394,0.0,19.0961008750099,0.0,19.7707284664051,0.0,19.0937636004579,0.0,20.4461151492582,0.0,0.0 
 03/10  23:00:00,10.,64.,5.2,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-87.9629348612749,-59.4004064472608,-16.1162763967297,-56.9456110487273,-16.3325497698882,-111.458048511624,0.0,20.6559609315633,0.0,19.3834514019563,0.0,18.6788197793247,0.0,19.3930866382118,0.0,18.670691275232,0.0,20.0804712776929,0.0,0.0 
 03/10  24:00:00,10.,64.,5.7,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-85.5618433153187,-47.0875546465497,-12.8926071789808,-45.147901872069,-13.0372052518756,-70.4679097092047,0.0,20.1260590877648,0.0,19.1174011629796,0.0,18.3876008271793,0.0,19.1303420193022,0.0,18.3765166879383,0.0,19.8471988140937,0.0,0.0 
 03/11  01:00:00,9.4,66.,4.6,210.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.7329669105764,-3.41418713354178,-1.16587865593941,-2.9540166682939,-1.20928631715659,7.35370161643136,0.0,19.6727764348828,0.0,19.0203920088405,0.0,18.2948333722622,0.0,19.038236227802,0.0,18.2818201862787,0.0,19.8198044477112,0.0,0.0 
 03/11  02:00:00,8.3,74.,4.1,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.4801065090915,-12.9509596770593,-3.37595862301167,-12.2748306003677,-3.3746251725828,-12.1099457830239,0.0,19.3184183171534,0.0,18.89401527948,0.0,18.1602804357355,0.0,18.915451523607,0.0,18.1470569132949,0.0,19.7620228556729,0.0,0.0 
 03/11  03:00:00,7.8,77.,3.1,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.2452599732181,-9.43836047451726,-2.48111008678904,-9.0502832968023,-2.47333515078973,-8.5986983799029,0.0,19.0355268567106,0.0,18.7896196481965,0.0,18.0545961201114,0.0,18.8125596082453,0.0,18.0417084307672,0.0,19.7030248853742,0.0,0.0 
 03/11  04:00:00,6.7,86.,3.1,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.7630353509603,-9.7509666407427,-2.50767098608845,-9.27615679573534,-2.48366175493558,-8.05708795203366,0.0,18.8008981074034,0.0,18.6816970239187,0.0,17.9477117670131,0.0,18.7070311008517,0.0,17.9358517387554,0.0,19.6476974463454,0.0,0.0 
 03/11  05:00:00,6.1,89.,1.5,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.7310374624599,-6.59124495479819,-1.74385623320537,-6.32596738449176,-1.72266535265664,-3.82023764379478,53.5607700385335,18.5775670456413,0.0,18.6087642056985,0.0,17.8734024973741,0.0,18.6350827463839,0.0,17.8624482186824,0.0,19.6214665448707,0.0,0.0 
 03/11  06:00:00,6.1,93.,2.6,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.303586917306,-6.55128958134308,-1.78119375581135,-6.30331969719547,-1.76227940609942,-7.20174124639645,141.228853684008,18.3695509116178,0.0,18.5362183826459,0.0,17.7974457699932,0.0,18.5633372665996,0.0,17.7873006975865,0.0,19.5719756469247,0.0,0.0 
 03/11  07:00:00,6.7,89.,4.1,150.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,4.13754927921963,-16.8292322222764,-4.0258441739119,-0.654327384014568,-3.18046669698636,-0.79664310157228,-8.32561319563543,209.334692358825,18.1879433540866,0.0,18.4915544340741,0.0,17.7694888181699,0.0,18.5270676380313,0.0,17.7532650286399,0.0,19.5146564456057,0.0,0.0 
 03/11  08:00:00,6.7,93.,1.5,180.,13.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,25.9179028442799,46.8828784892561,313.589743861576,97.8329869396276,302.016742492452,98.1837552208278,358.612111057555,1770.06525121354,18.6094342463294,2236.49369783939,21.8124144225126,1275.79226422252,21.9441637457242,2115.0346747772,21.8207325696086,1311.20921227907,21.9492476872405,3902.72980158295,21.8152388540731,2934.13609039382,2790.13075430883 
 03/11  09:00:00,8.3,89.,2.6,190.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,47.2020231642858,69.7285476184342,166.180064403252,49.4330387728856,159.794372435343,49.5590558172712,193.508563785441,1690.78167579131,19.0879776946485,1203.42358092488,21.9847321136045,408.770028209319,21.9924069756924,1038.93235053716,21.9873681369232,447.753735905554,21.9927875327587,1142.98969150818,21.990394213617,1921.79867183408,1733.40337342482 
 03/11  10:00:00,7.8,86.,4.6,180.,10.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,86.3450355346707,37.4051651719005,-5.16492122051797,-1.446244004177839E-002,-4.72761915879011,-1.161853775160485E-002,-1.59008389921937,1474.16352233554,19.5364846518786,923.435458280137,21.9979325252223,198.569281171479,21.9994126790359,684.946004390408,21.9978339909834,290.670200274324,21.9994506610325,1047.35495720122,21.998983073142,1643.61600843028,1380.84455455096 
 03/11  11:00:00,7.8,93.,3.6,190.,8.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,122.889064626754,35.0187459413982,1.16671017305381,8.201037966101027E-003,1.40318218592825,6.443154264855498E-003,0.119825257994011,1250.75174727046,19.9171707598615,673.390090020803,22.0095012109947,0.0,22.0000444511775,373.30310779002,22.0104752476687,114.446304025613,21.999993938423,831.92612344947,22.0001402696869,1395.10914863548,1070.81291899742 
 03/11  12:00:00,8.3,89.,5.2,200.,3.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,135.430824877585,32.9677121129727,0.165883273093408,5.763270709310063E-003,0.242799144286603,6.943359561582929E-003,4.455338703649803E-002,1036.11137681574,20.278099711109,583.670325795167,22.0083691759019,0.0,22.0003335365634,261.295490246678,22.0087016574329,60.2853056428603,22.0003236581469,769.295148108115,22.0001580196486,1305.41676530533,958.757276651361 
 03/11  13:00:00,9.4,86.,4.6,200.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,161.885083140104,25.9860200311457,8.63380441830253,1.268132053910578E-002,6.51066928313479,1.102304959832515E-002,0.597817642189636,854.878805017352,20.5619231106497,564.793140085241,22.1057234161567,0.0,22.0008853963052,214.677538495236,22.0841493234775,0.0,22.0008033538173,671.060025558832,22.0043251503896,1298.34231143806,921.00135142908 
 03/11  14:00:00,10.,86.,5.2,210.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,144.196932598981,12.46131473524,-98.3675329213819,-33.8022910933708,-104.643539727123,-36.5106192209385,-142.417968278603,258.986811872661,20.6886213740338,0.0,21.0523097362089,0.0,20.6025104838738,0.0,20.9857890684266,0.0,20.4900692452883,0.0,21.095382280704,0.0,0.0 
 03/11  15:00:00,10.,90.,6.2,220.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,124.255694447315,-4.3990082556268,-112.1166420202,-21.1146716519069,-73.7639808027217,-20.6103085099997,-147.68274381157,38.9714136631695,20.6379414485361,0.0,20.3075032334656,0.0,20.1911013770455,0.0,20.5681034093878,0.0,20.1349019916971,0.0,20.5357815490977,0.0,0.0 
 03/11  16:00:00,9.4,93.,4.6,220.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,105.670367416315,-13.6678150637667,-61.1448927690024,-14.6620943243839,-49.6118172178736,-11.7443568299756,-85.0044256776877,0.0,20.5321062154131,0.0,20.0684238841419,0.0,19.8224403357045,0.0,20.2746636810365,0.0,19.853647244095,0.0,20.2993744707524,0.0,0.0 
 03/11  17:00:00,10.,96.,5.7,220.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,29.1404616953194,-22.1183994023888,-29.3356558688058,-10.8465278067392,-32.5737160331247,-11.3538801507456,-17.7279748544959,0.0,20.3129808116399,0.0,19.7066641052672,0.0,19.3390847394966,0.0,19.8755494760484,0.0,19.3608685805352,0.0,20.1166165880994,0.0,0.0 
 03/11  18:00:00,10.,96.,6.7,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,6.23012183767307,-28.2575694915388,-26.4214628620229,-9.66636286803756,-29.6143779841482,-10.0187177363156,-20.0724228098051,0.0,20.0034213235206,0.0,19.4062318549404,0.0,18.9164230304295,0.0,19.5306473958707,0.0,18.9224545713167,0.0,19.9827435069083,0.0,0.0 
 03/11  19:00:00,10.6,93.,8.8,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.8440122780427,-18.2734309280319,-6.8817258840993,-21.0639297427911,-7.08028256285872,-18.5559126986578,0.0,19.6742462087373,0.0,19.1896198296187,0.0,18.6076540716843,0.0,19.2751419851071,0.0,18.6045171250578,0.0,19.8516700188996,0.0,0.0 
 03/11  20:00:00,6.7,93.,12.4,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.5900855900637,-33.7026617801036,-9.40234771831741,-34.0131103923035,-9.43033632289571,-29.4833793093901,0.0,19.337380215206,0.0,18.8362930931631,0.0,18.2133458346968,0.0,18.9044470497182,0.0,18.208231680002,0.0,19.6585905207879,0.0,0.0 
 03/11  21:00:00,3.3,82.,10.8,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.0470868668384,-28.8337843905368,-8.00623268916897,-28.729783453653,-7.97328652952082,-18.7687946848778,0.0,18.9857067548729,0.0,18.506520947583,0.0,17.8637111559526,0.0,18.5662691710202,0.0,17.8598010800911,0.0,19.5170853247942,0.0,0.0 
 03/11  22:00:00,3.3,79.,11.3,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.3936125669421,-17.0177948607517,-5.08137940104587,-17.2843877056381,-5.06775479780704,-15.4875145881752,0.0,18.6310018383134,0.0,18.300041847432,0.0,17.6334153698212,0.0,18.3516245495953,0.0,17.6302327850906,0.0,19.4076157036585,0.0,0.0 
 03/11  23:00:00,2.8,76.,8.2,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.449752891573,-9.16165324830709,-2.9259513548533,-9.44194361546551,-2.91021713009184,-3.41545534427232,9.74043232476561,18.2967755195634,0.0,18.187531103192,0.0,17.499359306471,0.0,18.2328179149144,0.0,17.4968791811021,0.0,19.3718362201334,0.0,0.0 
 03/11  24:00:00,2.2,76.,10.3,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.3931605442986,-13.4819999118904,-3.74492185081405,-13.4076828242711,-3.7119152442853,-13.8705695932661,142.308500069516,18.0016811174099,0.0,18.0383432443512,0.0,17.3397495310701,0.0,18.080309049072,0.0,17.3386767544552,0.0,19.2765171156697,0.0,0.0 
 03/12  01:00:00,1.7,79.,9.8,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.5787145358752,-10.0135061298345,-2.65384213676037,-9.89370844997118,-2.62246449783771,-9.96152005882021,222.762704921302,17.737400447307,0.0,17.9276859960075,0.0,17.2267967940352,0.0,17.9679229856915,0.0,17.2270594528746,0.0,19.2081432150354,0.0,0.0 
 03/12  02:00:00,1.1,79.,11.3,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.579768594887,-11.1110595162659,-2.89693624689195,-10.8743565188572,-2.85985465798522,-11.475420136262,307.198830474914,17.4950509454094,0.0,17.8050713006062,0.0,17.1036705375063,0.0,17.8445701241432,0.0,17.1055085213092,0.0,19.1294759873156,0.0,0.0 
 03/12  03:00:00,1.1,70.,8.8,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.7024312512229,-4.21408541968757,-1.31216712899532,-4.63895354781746,-1.28668010307134,-2.22637037340817,379.338680800667,17.2625310580366,0.0,17.7586200313964,0.0,17.0479653820465,0.0,17.7920091052733,0.0,17.0508848239409,0.0,19.1142292558375,0.0,0.0 
 03/12  04:00:00,0.6,73.,10.3,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.1074823917004,6.40603903159235,6.47926403776622,5.16017424394928,6.79043757504205,6.8065530564977,509.221969292533,17.0735584907852,5.76368383247973,17.8475650260617,53.3700273776122,17.3358134389942,3.99692984063927,17.8732901710606,53.615407491969,17.3506460951513,0.0,19.1665089405436,0.0,0.0 
