Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 03/12  05:00:00,1.1,70.,8.2,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.4736193793106,-9.13485436092644,-5.39368823177847,-9.19349510623329,-5.53806069314181,-11.1060302179552,646.787712929694,16.929797834492,0.0,17.7471791256515,0.0,17.1074748856101,0.0,17.7694454061559,0.0,17.1161885623691,0.0,19.09068672996,0.0,0.0 
 03/12  06:00:00,0.6,70.,7.2,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.6718430073575,7.45935582369861,4.81571362453372,4.36116132131438,4.96842297816013,8.99048906232407,644.735785652669,16.7842860569117,0.0,17.829011207535,31.367421340334,17.3110758426625,0.0,17.8186163463632,30.8172336119665,17.3262567043953,0.0,19.1519558299022,0.0,0.0 
 03/12  07:00:00,0.6,70.,8.8,300.,106.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,11.7496150871498,-13.6824769954834,3.10394363893481,16.05182970503,18.7993927015669,3.47418761641888,3.24822248109684,791.052873025541,16.7113263401659,0.0,17.8230028414214,0.0,17.8383010052939,0.0,17.9854400186269,7.41281217238657,17.3656001024161,0.0,19.1446387887016,0.0,0.0 
 03/12  08:00:00,2.2,64.,8.8,300.,493.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,43.2032265437067,72.8614294631891,377.661888067156,98.1367821586786,354.390315132748,108.557324556095,366.262317672735,2420.65914759548,17.3627997633496,3197.46197934681,21.6456219527786,565.821236616464,21.9738446555644,2796.40389491349,21.7419572344872,1971.48371485708,21.8769881441233,4088.88152143701,21.4409614685136,3823.65214170976,3461.13693332886 
 03/12  09:00:00,3.9,57.,8.2,300.,697.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,75.9825302709778,99.5031779183096,152.68467355197,49.3507698166764,137.277806380881,38.0446942270364,194.411464685187,2301.12426494472,18.1069308967153,1635.32521873136,22.0094192809858,0.0,22.6210511120313,1455.39535670951,22.0104774890439,646.342271736494,21.9919457518686,1846.881604189,21.9958022495023,2355.18421546847,2151.11396570501 
 03/12  10:00:00,5.6,51.,7.2,310.,796.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,177.728354288069,93.0627579599704,7.62250255145302,35.8711068527427,5.19737613549149,0.871093025186544,20.92530462345,2054.67817162609,18.8501003963168,932.981517777046,22.0010843273058,0.0,23.8915853531237,893.985380502991,22.0008850791358,398.392802791276,21.9999771889442,1176.52604495391,22.0000290431617,1651.07058332929,1587.84907814769 
 03/12  11:00:00,6.7,47.,10.3,340.,844.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,300.677453807269,96.7632448015267,0.87054769486931,12.3797452575154,0.822526273393227,8.095570371216004E-002,0.333075860349086,1789.0995876566,19.5703132276907,615.357212981959,22.0064135622474,0.0,23.9914602196798,699.209989323358,22.0061000796267,281.816719052687,22.0005517000163,1029.99382653382,22.0004923125496,1333.58389481582,1393.193990479 
 03/12  12:00:00,7.8,40.,9.3,360.,864.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,493.698745173971,97.7157457566416,1.34925654636491,1.38947866390773,1.29811764371853,1.080118122179535E-002,7.753929569286734E-002,1302.68624117929,20.1768398477825,332.576691213162,22.0031736634569,0.0,24.0002756055604,502.782676887828,22.0022224379951,174.197466394839,22.000658305507,829.00604982037,22.0004576649195,1050.67371199639,1196.56797297761 
 03/12  13:00:00,8.3,39.,9.3,350.,868.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,655.42679477998,70.6206318655779,-0.24296654898513,-24.2056924067931,-0.26283976843676,-6.467601487714350E-003,-5.843634098070774E-003,876.961271177194,20.7517812300671,68.7959681779173,22.0023040263083,0.0,23.0157744208083,384.83968765304,22.0022424238877,126.893587306521,22.000501637433,713.845343634776,22.0004506764894,786.774638248628,1078.6141564822 
 03/12  14:00:00,9.4,36.,5.2,310.,848.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,724.703418255504,35.8079736285055,-28.8227326464054,-33.0530098452952,-119.097294270885,-42.2307035029645,-134.808517778215,165.183953666537,21.0675434224446,0.0,21.7172488619604,0.0,21.8277528206118,0.0,20.792321892365,0.0,20.3009656183785,0.0,21.1591586047969,0.0,0.0 
 03/12  15:00:00,8.9,36.,6.2,330.,711.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,674.787592269722,25.7844552448096,24.7593344412345,-30.9840872492266,-77.4107009983672,-14.7846396897005,-136.814642809251,0.0,21.261469944301,0.0,22.0496868815873,0.0,20.969736192623,0.0,20.3892258997205,0.0,20.2548071336909,0.0,20.6570777885447,0.0,0.0 
 03/12  16:00:00,7.8,37.,4.1,330.,337.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,427.679931855375,18.5622082111987,15.9383094704388,-25.3350051307162,-38.0386968915363,7.40659561693412,-74.9158698707336,0.0,21.3570834683946,0.0,22.0493845394746,0.0,20.4150023736237,0.0,20.2140720006068,0.0,20.5695500292394,0.0,20.4626270606493,0.0,0.0 
 03/12  17:00:00,7.2,39.,3.6,330.,46.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,99.8761902757286,-19.0993109804713,-82.8975821406673,-20.8146454433625,-40.1867346271918,-9.39797318007365,-32.4972882362357,0.0,21.1825072667249,0.0,21.2353188057935,0.0,19.7648515970522,0.0,19.8646897160287,0.0,20.0948235289627,0.0,20.3308160359008,0.0,0.0 
 03/12  18:00:00,4.4,49.,3.6,60.,15.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,56.8339622255579,-34.2481553274907,-70.0135539891057,-15.2004237284813,-38.4253693615371,-12.8117149211781,-19.7627829259429,0.0,20.8078846749232,0.0,20.4574812177792,0.0,19.121135182905,0.0,19.4373947628147,0.0,19.5597842035123,0.0,20.1919109141416,0.0,0.0 
 03/12  19:00:00,3.3,53.,2.6,120.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-48.960711382079,-66.083516294438,-12.0971307321248,-31.1367697142088,-16.0198761210197,-18.5066650892927,0.0,20.2870754267136,0.0,19.7250368109915,0.0,18.6002124998874,0.0,19.0772293370297,0.0,18.8919448923373,0.0,20.0639152841615,0.0,0.0 
 03/12  20:00:00,1.7,59.,3.1,130.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-82.6885074287991,-93.5381719517534,-17.3393090909188,-47.9382857734875,-21.8742494199048,-35.9197115637158,0.0,19.7398658041445,0.0,19.1858634379998,0.0,18.1935562367787,0.0,18.7818039148681,0.0,18.3814377221114,0.0,19.9167747444581,0.0,0.0 
 03/12  21:00:00,1.7,62.,3.6,140.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-50.3654778371863,-30.3514567708622,-6.38212354174656,-17.8490826701933,-7.81886222131897,-20.1457994130992,0.0,19.183344761792,0.0,18.7742790328013,0.0,17.8878984397621,0.0,18.5420083870079,0.0,18.0068205825664,0.0,19.7655593123602,0.0,0.0 
 03/12  22:00:00,0.6,67.,3.1,130.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.5705544056349,9.78988349633361,13.4580649342171,17.0513156196231,12.9706409327989,38.3489746182506,60.5566207437696,18.7417704446035,92.4653687000648,18.8371679342323,125.198490787355,18.4021252433875,105.797213250464,18.694648844852,119.295658480905,18.4975410597551,0.0,19.9782993918916,0.0,0.0 
 03/12  23:00:00,0.6,61.,3.1,160.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.2531492773634,-7.9867298560396,0.361754066288087,-2.98149747703512,-0.17067566117528,-2.05873398813576,313.624157442666,18.451663368631,76.0614295263545,18.7497628653881,100.34726890026,18.417392436272,83.727936229971,18.6611237968729,95.994459725754,18.4903361920824,0.0,19.9643088769864,0.0,0.0 
 03/12  24:00:00,0.6,59.,3.1,150.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.1215086488233,-10.4066305902722,-1.92189553456026,-6.67980202493574,-2.32094936177525,-10.6380888126698,438.970218872964,18.1951180100977,56.3683305024388,18.6359191354118,79.883882709868,18.3363046433081,60.2260097726812,18.5860328537842,76.6309035078166,18.3923928502778,0.0,19.8920334188266,0.0,0.0 
 03/13  01:00:00,1.1,59.,3.6,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.2279591980113,-43.9576559153725,-17.9807020506398,-38.9893017172594,-18.7382661285473,-67.2672585262295,357.418548241938,17.9227396260114,0.0,18.2313715753018,0.0,17.6432770636473,0.0,18.2078922326794,0.0,17.6740516445507,0.0,19.5024397756837,0.0,0.0 
 03/13  02:00:00,1.7,57.,4.1,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-43.536680807696,-44.3055834224304,-16.8750798096018,-39.7944536170804,-17.515287559849,-69.2753183786834,365.736560089169,17.6289579279931,0.0,18.0027820177326,0.0,17.3347622985335,0.0,17.9985632001585,0.0,17.3531110030988,0.0,19.283911815138,0.0,0.0 
 03/13  03:00:00,1.7,54.,4.6,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.8183115688209,-13.4259478263272,-4.19725209837123,-11.9675460246505,-4.34598689652994,-21.0389227473762,392.945137904628,17.3760919586308,0.0,17.8561511094181,0.0,17.158208419227,0.0,17.8642257918027,0.0,17.1702931025462,0.0,19.1411934627902,0.0,0.0 
 03/13  04:00:00,1.7,52.,4.1,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.8754116651021,-6.97773087643347,-2.32557135115779,-6.28493969067422,-2.39975098342413,-11.5897435234681,451.967879707719,17.1756377368242,0.0,17.7798868226439,0.0,17.0603191320835,0.0,17.7936220263803,0.0,17.0692782851079,0.0,19.0625154131066,0.0,0.0 
 03/13  05:00:00,1.7,54.,5.2,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.3398822767883,-6.77436077082168,-2.01858910936563,-6.23492543451118,-2.05719168339601,-11.5732235328566,505.142065155966,17.0022128620563,0.0,17.7058637883544,0.0,16.9753762060353,0.0,17.7235966325849,0.0,16.9827087658356,0.0,18.9839702020882,0.0,0.0 
 03/13  06:00:00,0.0,85.,4.1,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.9784944624178,5.96745026614419,5.79860717391138,6.06667550450456,6.01607926534895,7.98376471776883,552.900170629433,16.8433234663551,0.0,17.7710840671661,47.1005457119179,17.2195870800268,0.0,17.7917480161518,46.9570997336004,17.2360929653893,0.0,19.0381642535668,0.0,0.0 
 03/13  07:00:00,0.0,89.,4.1,180.,1.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,5.81322469747415,-10.7858486590856,-11.2876370970533,-5.18999329127316,-9.70646869427173,-5.41200546229244,-13.7430843178601,697.052680943483,16.7289545256472,0.0,17.6477799356592,0.0,17.0012011619287,0.0,17.682757829169,0.0,17.0083598183034,0.0,18.94491213885,0.0,0.0 
 03/13  08:00:00,0.0,92.,3.1,180.,2.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,17.1372643960448,60.8196841033168,393.35965982777,116.783545916397,379.712098559177,116.587583102291,371.549569046429,2432.3744978174,17.259870516735,2999.74016747288,21.6662504056463,1717.3576196298,21.8611677107895,2885.07901936158,21.6736917759018,1718.01486253782,21.8686110456805,4110.82969411799,21.2762281140758,3676.52308427886,3539.91164534689 
 03/13  09:00:00,0.0,96.,3.1,190.,3.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,51.0964356181175,80.5943220226437,102.01518980915,25.9485355964326,98.1722937820821,25.7782858325745,249.618143359538,2423.12378749422,17.9441185632096,210.203942424722,22.0042838928686,0.0,21.9956446653355,113.362709396985,22.005027717578,3.71108613774732,21.9957891645636,0.0,22.4370294921597,876.39094569095,660.010272933103 
 03/13  10:00:00,0.0,100.,5.2,190.,4.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,73.9965235147456,71.72896450334,4.48290244959211,0.888308337324546,19.3863998193781,0.846312554543224,215.393862949175,2278.26073673795,18.4962094586674,0.0,21.9988403368115,0.0,21.9998989316334,0.0,22.1314679432309,0.0,22.0000200223335,0.0,23.482963575764,77.9167524208984,0.0 
 03/13  11:00:00,1.1,96.,5.2,200.,2.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,67.822515364802,81.2237429152172,9.40938240248054,3.68865186822389,34.5179350048839,0.842324184730661,150.008044087475,2253.40710569004,19.0069199853296,0.0,22.0917877283166,0.0,22.1456965564307,0.0,22.4142240120774,0.0,22.0361198676859,0.0,23.9703510350568,0.0,0.0 
 03/13  12:00:00,1.1,96.,4.6,200.,4.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,72.5839300271391,42.1624199652111,0.136606309268021,-0.405053995755678,5.41626147342806,-0.646648995392922,1.02882218823371,2063.88473545306,19.5038785624873,0.0,22.1085176576135,0.0,22.1406112213309,0.0,22.5187777122186,0.0,22.0091710800946,0.0,24.0019360426091,0.0,0.0 
 03/13  13:00:00,1.7,96.,5.2,220.,4.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,78.2494719184317,24.3921999203318,-6.80039850588299,-2.48521872876415,-20.4783699628034,-0.166465672126621,-24.7646539476888,1724.12270582831,19.7658688337197,0.0,22.0329211074579,0.0,22.0339364950502,0.0,22.2846108016978,0.0,22.0020264993774,0.0,23.830676616948,221.433168585032,0.0 
 03/13  14:00:00,1.7,96.,5.2,230.,0.0,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,67.5385938564306,21.6805354880039,6.05686631217294,0.618257762709213,13.5187091376965,-3.537102051322073E-002,22.5512340304798,1630.44404316877,19.9991575957501,0.0,22.1003348319941,0.0,22.0605024853296,0.0,22.4394307089518,0.0,22.0005069406927,0.0,23.9868662533327,0.0,0.0 
 03/13  15:00:00,2.8,93.,6.2,270.,2.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,135.729573167575,19.4770303687849,-7.30057655798861,-70.1132941051296,-40.2869554942457,-71.6054255457343,-96.7300690377341,1173.59367602131,20.1478510491264,0.0,22.0292115337072,0.0,19.4422417484637,0.0,21.9810764710734,0.0,19.3379325074593,0.0,23.3592006979676,738.524904857956,297.40792457857 
 03/13  16:00:00,2.8,93.,6.2,280.,1.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,87.2332905197583,13.3068273073212,-3.46002450488619,50.8795731974607,-3.99663386124328,53.1623845187664,-79.6515236021857,1114.59807625153,20.2455346340194,0.0,22.0013694864178,26.5743337908332,21.9594426687857,0.0,22.0021274017195,25.3792439590055,21.9555857174338,0.0,22.954895863505,906.455542277929,680.461072910271 
 03/13  17:00:00,3.3,89.,4.6,260.,104.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,144.165645159954,13.0631826183757,-0.40100867779659,7.51193928856572,-2.758546115502455E-002,3.1989436863382,-42.4257814462312,1019.27145524439,20.3785995376165,0.0,22.0001808323771,0.0,22.0015405562809,0.0,22.0002623757238,3.48854583105382,21.3812860960233,0.0,22.7378426466789,741.441408598637,883.728950528676 
 03/13  18:00:00,3.3,89.,3.6,250.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,4.11362717925951,8.95069037838138,1.717925703023337E-002,0.539491974350438,-7.025884925701475E-002,7.46166632850744,-29.2849447279295,1022.12619960413,20.4002527150461,0.0,21.9979415104661,0.0,22.0034215615685,0.0,21.9960439586033,0.0,21.916211214936,0.0,22.6707064957283,1040.79856169462,1069.33808307018 
 03/13  19:00:00,3.3,89.,7.7,300.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-14.8875688875952,-85.1509914294116,-31.6762001952184,-79.3746975593068,-26.5756972709731,-33.2986641308256,731.002079686916,20.2735172273322,0.0,21.117085083875,0.0,20.7000054325362,0.0,21.1516374394555,0.0,20.7180901495972,0.0,22.4736183349631,0.0,0.0 
 03/13  20:00:00,2.8,82.,4.6,300.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-34.0520519125009,-125.023421964424,-33.4067526917718,-120.007063468083,-28.2597215346193,-141.179187278916,272.358542951786,19.9294708007642,0.0,19.8267470151593,0.0,19.2956507647234,0.0,19.8781821176283,0.0,19.515748456944,0.0,21.5698202356551,0.0,0.0 
 03/13  21:00:00,2.2,82.,4.6,280.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-52.9479782997322,-87.4879938782484,-23.4953082242315,-85.5380184672872,-25.8327729171773,-202.413862844213,108.929095925814,19.4991304401544,0.0,19.2441875694987,0.0,18.6774778595668,0.0,19.2862643016319,0.0,18.7523857588546,0.0,20.6217436842457,0.0,0.0 
 03/13  22:00:00,2.2,82.,5.2,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-59.1937383078103,-76.2282469571636,-21.003071502965,-74.7617836235005,-22.9467284225486,-165.524174367593,51.9638976478351,19.0610819337643,0.0,18.6811658784018,0.0,18.0420812755474,0.0,18.7191935938679,0.0,18.0855933498644,0.0,19.9342996689724,0.0,0.0 
 03/13  23:00:00,0.6,89.,4.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-59.4002696463508,-30.8601915945915,-3.246230392092475E-002,-31.5119491470653,-0.34248082040684,-56.3640870721149,115.122394830511,18.6654848636888,102.178131195575,18.6659979307954,119.007759739616,18.3731217593384,95.822347206072,18.6911266911175,117.917843798139,18.4213961705815,0.0,19.9426935177235,0.0,0.0 
 03/13  24:00:00,0.0,89.,4.6,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.1726160059811,-17.6752509301924,-4.30094465863248,-17.2564544321765,-4.45497634801848,-21.8422318832266,280.365100068782,18.3504927774531,83.8067663050997,18.4627081003406,98.9919934054767,18.2094347752495,78.3899736603762,18.4850695887942,98.0485474999458,18.2499258666963,0.0,19.7673757536164,0.0,0.0 
 03/14  01:00:00,-0.6,92.,4.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.2139271970656,-15.6130164482569,-4.35851271176656,-15.5758092245767,-4.47103876675493,-18.9998815114572,362.77252067161,18.0353116712141,66.0958864922748,18.2879307576084,84.6075178209502,18.0253454265967,61.7083598594631,18.3065620302143,83.6915422292959,18.0609747334761,0.0,19.6363818829969,0.0,0.0 
 03/14  02:00:00,-1.7,92.,3.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.9849980609381,-12.8979379125341,-3.99861725287923,-12.7358070980993,-4.06825191490269,-14.8408384099783,458.366849821345,17.7477631197479,57.7368987743739,18.1465828628238,80.2364291701647,17.8563331525668,53.8755924526376,18.1631057506332,79.4885746505247,17.8889998893873,0.0,19.5353270662512,0.0,0.0 
 03/14  03:00:00,-1.7,92.,3.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.7784461555409,-10.4866771519242,-3.49169363649339,-10.3250032997597,-3.54803555257394,-13.4538608680036,541.994666537936,17.494601794958,40.5204260237533,18.0317041618273,68.7026969011317,17.708820916851,37.3990930193968,18.0468501757574,67.8151237654481,17.7390918236187,0.0,19.4437443623308,0.0,0.0 
 03/14  04:00:00,-2.2,92.,3.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.1167035960272,-10.7073347245277,-3.60601608735517,-10.4543863666273,-3.65035025240539,-13.2646955363982,610.077335058375,17.2593211984801,23.6520353221317,17.9144544511577,57.718552793214,17.5565575534134,21.1475768985028,17.9291843589511,56.655452608964,17.584941435407,0.0,19.3534763937121,0.0,0.0 
 03/14  05:00:00,-2.8,92.,3.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.7459139146062,-10.8387416891471,-3.64324913380822,-10.5321884737034,-3.67581752839951,-12.733461848588,668.003326195783,17.0390109035706,8.80980658538692,17.7959325442251,48.4974298702416,17.4029568347517,6.78865982272009,17.8108093570081,47.2658080825736,17.4299532483017,0.0,19.266935600685,0.0,0.0 
 03/14  06:00:00,-2.2,92.,3.6,240.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.3607536146248,-8.34657354118064,-2.94632664374364,-8.17027267616006,-2.98259190558295,-12.5663083058486,717.141888104783,16.8335540158522,0.0,17.7046903731903,40.1561775428729,17.2787906539462,0.0,17.719008921799,38.8027054273095,17.3042477571549,0.0,19.1815549680474,0.0,0.0 
 03/14  07:00:00,-1.7,89.,4.1,250.,257.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,13.2161766549216,-21.3205308087816,-16.6437384791087,16.5365334068078,11.9280849632881,-8.66056682824526,-30.9787712890312,760.59056574189,16.6777296847298,0.0,17.5667875605203,0.0,17.9810905530341,0.0,17.8708817019324,0.0,16.9981520054113,0.0,19.0183874632325,0.0,0.0 
 03/14  08:00:00,1.1,79.,5.2,280.,668.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,40.8736300094468,64.1796198027639,401.172609338854,95.1628664345512,365.114702022014,116.816799035284,366.681396386693,2475.04957422951,17.2581264446313,2935.73828455357,21.6721809781882,276.44583155441,22.0040421497697,2504.20498981252,21.7342893445522,1688.22681334328,21.8712042558418,4111.95205279586,21.323754373378,3613.90652926818,3166.70691353512 
 03/14  09:00:00,3.3,70.,4.6,290.,815.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,74.9133345134053,106.982262589381,103.187469433578,65.15168016572,90.8337858757097,25.7992913138161,253.131832534245,2773.80530968326,18.1781967062598,94.2834392476112,22.008278051134,0.0,23.9225262908675,39.3214840750938,22.0074830790058,0.0,21.9959519477369,0.0,22.4826783096533,600.155542023747,370.467036607653 
 03/14  10:00:00,5.,65.,6.7,290.,745.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,171.405255267155,113.318255301215,24.2607069231694,13.0584847666813,12.039707107362,0.974705779074007,156.690738713263,2784.597576437,19.1178101497579,0.0,22.3126751503463,0.0,23.9946591303437,0.0,22.352458387637,0.0,22.0014236267949,0.0,23.4822820673265,108.49749681126,0.0 
 03/14  11:00:00,5.6,60.,6.2,280.,789.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,285.666749557906,79.737921952092,-16.4939999429089,0.450163321075521,-23.4900108075788,-3.71080585780311,18.8715120898753,1834.29646300744,19.8065511001523,0.0,22.0927664052931,0.0,24.0016318754884,0.0,22.046961512158,0.0,21.4402179564473,0.0,23.441464440736,0.0,0.0 
 03/14  12:00:00,7.2,54.,6.2,300.,833.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,484.889265817926,88.6834223258216,22.4018342816957,7.352789295993553E-002,10.4738905262853,-24.0812073599586,20.4815225388149,1347.52339453678,20.507664788206,0.0,22.3670341003733,0.0,24.0025018369372,0.0,22.2384662949641,0.0,20.667559811249,0.0,23.5747191786783,0.0,0.0 
 03/14  13:00:00,8.9,48.,8.2,320.,365.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,421.863811760085,61.719513381143,3.3850141011352,-11.7271857878178,-4.693523440427737E-002,26.6296514693958,-35.7701514487175,1004.94852034381,20.9883701816335,0.0,22.3359331044958,0.0,23.5147827365846,0.0,22.1929949385651,0.0,21.9355838932778,0.0,23.3210309489335,0.0,0.0 
 03/14  14:00:00,7.2,49.,7.2,320.,326.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,408.333222843823,38.5329795111129,34.4534629616226,-26.0174807027409,13.8747157880486,-32.7133422888483,35.6471571733466,633.066949388721,21.4221161282215,0.0,22.6706230061,0.0,22.4236117173403,0.0,22.3287305730761,0.0,20.6749335220471,0.0,23.5179423396592,0.0,0.0 
 03/14  15:00:00,7.2,44.,5.7,320.,442.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,509.065162404491,39.7398784971815,88.0215489621253,-22.941353906658,25.3698990333851,-2.86845074615847,61.4569128031451,511.056255700765,21.6863866253207,0.0,23.3959410910259,0.0,21.8514315028652,0.0,22.5321101871454,0.0,20.9620144965928,0.0,23.8247899106243,0.0,0.0 
 03/14  16:00:00,8.3,37.,8.8,330.,492.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,511.611339019156,28.5901083777491,41.6243762757566,-7.20537018803625,0.976561797654127,17.6992646073796,18.4357234490926,481.631463846058,21.9857797821023,0.0,23.9545644668081,0.0,21.5102001671668,0.0,22.570958934479,0.0,21.6674910073391,0.0,23.9808373886795,0.0,0.0 
 03/14  17:00:00,7.2,40.,7.2,330.,479.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,441.192777152278,10.2516722682203,6.376748960781718E-002,-20.4605495925781,-54.2142929987845,4.88079651765314,-35.2935431708278,344.352029518667,22.1398235467393,0.0,24.0009560884481,0.0,20.6937182653421,0.0,22.0591459321817,0.0,21.9170068202661,0.0,23.79521448439,0.0,38.7989642765613 
 03/14  18:00:00,6.1,43.,6.2,230.,145.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,152.882259244244,-2.00402272248103,-84.0863595803566,25.903157360279,-16.2695095748591,-14.570778783466,-40.7665753253083,262.117635930311,22.0930606298193,0.0,23.173392294464,0.0,21.9470569514106,0.0,22.0027036718303,0.0,21.2649057846752,0.0,23.5906194226989,0.0,404.558919023027 
 03/14  19:00:00,3.9,49.,4.1,330.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-29.6834159744726,-93.5891361358929,-28.9634091663672,-55.8361697604757,-2.67267813021113,-60.0994442934333,135.227227347073,21.8055512711675,0.0,22.1586483071458,0.0,20.8349984051269,0.0,21.4187533190565,0.0,21.1261003908798,0.0,23.192087362343,0.0,0.0 
 03/14  20:00:00,2.8,52.,3.6,330.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-58.906595442374,-170.356632352101,-32.8254843319042,-136.701990490285,-29.35241143599,-180.296234750207,35.4587259334191,21.2854821873579,0.0,20.6423180696439,0.0,19.690288412039,0.0,20.1288979556252,0.0,19.9615606100665,0.0,22.1288305013246,0.0,0.0 
 03/14  21:00:00,1.7,57.,3.6,320.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-90.9651521095723,-120.696689074497,-26.5684793295876,-94.8900757204573,-28.3901717018248,-237.3232307005,0.0,20.5577803406287,0.0,19.7812388920268,0.0,18.8892874637773,0.0,19.4487796259754,0.0,19.0900763050435,0.0,21.0251455530729,0.0,0.0 
 03/14  22:00:00,1.1,57.,4.1,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-56.2687889018662,-67.7792780303792,-17.0350130092646,-55.0869129367849,-18.4816406918949,-143.217636067962,0.0,19.8955540155057,0.0,19.0224551011073,0.0,18.1679096673927,0.0,18.8185118567411,0.0,18.3072344988655,0.0,19.9861969973258,0.0,0.0 
 03/14  23:00:00,0.6,64.,3.6,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-76.2027676132944,-30.6455275340506,4.01080256805095,-18.4559739050197,3.01108255544689,-36.1983697035786,0.0,19.3134684141393,138.75057513223,18.9846011402799,159.08581146416,18.6100976475615,149.217089753279,18.853552492997,151.564067521156,18.7313792754007,18.3149509117064,20.1136001883424,0.0,0.0 
 03/14  24:00:00,-0.6,67.,2.6,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-72.0450327279726,-28.064232621035,0.760996709791014,-18.4930965474374,-6.165176957900753E-002,-11.4172707655532,112.013199868351,18.8806825352363,117.44776254838,18.7547755156607,132.718304877452,18.4566296773818,122.836651555401,18.6738835973769,126.635946251252,18.5560040404053,0.0,20.0017462310802,0.0,0.0 
 03/15  01:00:00,-1.1,69.,3.1,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.6044841385731,-21.5277846830724,-5.2753621951021,-18.3875906120083,-5.70946434214979,-24.1559745181632,232.634611087106,18.4832984469124,97.469883183802,18.5004992147936,111.66880521061,18.2383907242444,99.2211000331858,18.4569183100315,106.982556393203,18.3179788277506,0.0,19.8339510676034,0.0,0.0 
 03/15  02:00:00,-1.7,75.,4.1,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.4455202455255,-20.8229661667402,-5.58871870036173,-18.3487915880355,-6.2327887743441,-24.3277825228008,324.930599958195,18.1153653567607,78.0508356126841,18.2743076752533,95.5343329610205,18.0054694589881,77.9140811558925,18.2527302775942,92.5265174421735,18.0642235521088,0.0,19.6709379623938,0.0,0.0 
 03/15  03:00:00,-2.2,78.,3.1,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.7416075797827,-14.1372593920885,-4.61687468839418,-12.6705371564117,-4.66944088114897,-17.2842070337449,411.746646407513,17.7761061331226,54.8909870762104,18.1097672480394,79.021698336619,17.8065384521145,53.979762369934,18.1016444270878,76.5828711500208,17.8546813795914,0.0,19.5474037017233,0.0,0.0 
 03/15  04:00:00,-2.8,81.,2.1,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.5836620006052,-11.3519712660947,-4.21602517829002,-10.5296824922855,-4.30118880695865,-14.1315103678799,500.958238805885,17.4714707774656,31.2327443284423,17.9787991473688,63.5833459982578,17.6266471302377,30.3432918135084,17.9773873290616,60.9190013948273,17.6719312826224,0.0,19.4490522568902,0.0,0.0 
 03/15  05:00:00,-2.8,81.,2.1,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.833037787229,-10.1286210452231,-3.50392410033976,-9.46153073776504,-3.57407764479745,-13.5618910006126,601.05254618793,17.1990764243014,22.5020266498404,17.8688588329745,59.8189942363069,17.4800067981186,21.399851941429,17.8718340360226,57.3421396694339,17.5223332248135,0.0,19.357555455693,0.0,0.0 
 03/15  06:00:00,-3.3,85.,1.5,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.8999840089431,-8.78588650102141,-3.10577367600611,-8.28290385303742,-3.1690934741729,-10.7547191708028,681.842916448059,16.9685666817178,3.46429576623905,17.7736191928017,46.8965370585931,17.3502165559533,2.66209554741226,17.7795507801451,44.2599701556585,17.3898787732566,0.0,19.2850877197623,0.0,0.0 
 03/15  07:00:00,-3.3,88.,0.0,0.0,245.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,13.8567650641042,-24.4119197971225,-15.6047708853595,16.8147537871774,14.3107365345444,-8.86824269842326,-25.2489470556939,745.29728019943,16.7895523018825,0.0,17.6487467671098,0.0,18.0601264038883,0.0,17.9549152825529,0.0,17.0807057101199,0.0,19.1543599976744,0.0,0.0 
 03/15  08:00:00,0.6,76.,0.0,0.0,641.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,42.8237662733797,60.2542544369922,397.183795368634,94.1500100777592,360.896639032901,115.8804835199,374.868653366377,2460.50830393633,17.3311061540125,2799.42245799256,21.6965552125645,211.940859345205,22.0085362544747,2346.94290786551,21.7503249859007,1620.97690300963,21.8778362663243,4083.91703059332,21.4865185130129,3479.53403080632,3010.34469012794 
 03/15  09:00:00,3.9,62.,3.1,220.,809.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,77.6222994248098,108.157736856127,100.975408340532,65.2974539539969,87.7094005274514,25.5088793830682,249.367549467402,2783.02069740887,18.2491496372391,73.8381523749507,22.0082895970157,0.0,23.9152481417562,19.2971485954969,22.0114554616839,0.0,21.996121573615,0.0,22.5454084748601,514.03510617645,279.898458872201 
 03/15  10:00:00,6.1,43.,2.6,240.,885.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,178.338279432635,111.854787262978,14.871725990956,13.241329252455,14.660410517272,-4.46864761682962,135.946842235209,2656.0664436695,19.20037745196,0.0,22.267334516662,0.0,23.9949172169046,0.0,22.3302951234263,0.0,21.7118841942067,0.0,23.4685044212603,117.799383945246,75.9389456206857 
 03/15  11:00:00,5.6,51.,3.6,270.,925.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,303.794092639518,91.0028893228197,-2.80334406310476,0.545500766380208,-10.1139962444161,-17.0107845703585,36.7170142084985,1841.87307866974,19.9540896456961,0.0,22.1873222536267,0.0,24.0013866323662,0.0,22.1609258609629,0.0,21.3198694970185,0.0,23.5213804888299,0.0,0.0 
 03/15  12:00:00,6.7,45.,4.6,270.,942.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,502.021696746997,94.8267854468492,19.9575951935696,5.700974094340437E-002,5.70199033992638,9.34730932401103,19.306173658435,1276.84330824262,20.7514758467356,0.0,22.4059473209094,0.0,24.0023412462881,0.0,22.2579031085312,0.0,21.3155149021607,0.0,23.625405642895,0.0,0.0 
 03/15  13:00:00,7.8,44.,3.1,270.,940.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,665.689755169858,50.8954345651366,5.47281146805395,-9.10296232973311,-23.9925448327955,-0.995821222709832,-48.6761591769718,778.466796094549,21.3244499053106,0.0,22.4770369197717,0.0,23.6309879181567,0.0,22.0225981545301,0.0,21.3541088610428,0.0,23.3461667466032,0.0,36.9639803811691 
 03/15  14:00:00,8.3,41.,2.1,190.,926.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,742.531753616261,56.0710561504361,120.375342699776,-17.4061261649437,47.5661427957383,-20.318312335835,69.5212973299974,522.201258188424,21.8982196142401,0.0,23.649776109707,0.0,22.8991365837584,0.0,22.4687543496927,0.0,21.0373217999481,0.0,23.7370973593376,0.0,0.0 
 03/15  15:00:00,8.3,44.,5.2,270.,887.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,753.110400561072,84.2277557264513,67.0047287304727,-7.98364317363537,73.6629954383008,17.8214631039026,57.7173706786435,449.063911278481,22.5552102497362,0.0,23.98572127455,0.0,22.7509102189908,0.0,22.9957492921279,0.0,21.7842786100834,0.0,23.9957425563598,0.0,0.0 
 03/15  16:00:00,8.9,41.,4.1,190.,812.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,686.3076566267,63.6211295606251,6.61602279201316,8.72383629980503,46.1855150793408,44.9089822276246,7.36887711721687,540.692082642445,23.0933058819277,0.0,24.0027193626714,0.0,23.0939416165809,0.0,23.3867815081656,0.0,23.4429109642265,0.0,24.0030542557577,0.0,0.0 
 03/15  17:00:00,8.3,46.,4.1,240.,656.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,535.342535698845,38.9783001483889,0.596582149494473,-17.4197428270146,-13.2678217483515,24.6401304824035,0.402941854436921,256.914832012052,23.33474435204,0.0,24.0033264671752,0.0,22.290197916585,0.0,23.1254408146849,0.0,23.8675727598682,0.0,24.0031351145605,0.0,0.0 
 03/15  18:00:00,6.1,56.,4.1,210.,261.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,218.826500803975,-12.1889596150059,-8.49351740387659,-29.0628199436584,-102.391848159254,-33.4366842705887,-17.8518235625859,18.5439303898568,23.1928721052202,0.0,23.9206206179555,0.0,21.4756201486608,0.0,22.098673119789,0.0,22.4640954422357,0.0,23.8973387582117,0.0,189.815990491152 
 03/15  19:00:00,3.3,70.,3.6,210.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-51.9904060356232,-116.19015566495,-22.4896240870337,-89.4087321341467,-22.5832231206262,-72.9398629398458,0.83477646387928,22.7313569432315,0.0,22.8154305810379,0.0,20.7554963034621,0.0,21.4484805633,0.0,21.879158009384,0.0,23.472252403146,0.0,0.0 
 03/15  20:00:00,2.8,73.,3.6,190.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-88.3919785500862,-189.028220768742,-29.2288591277465,-133.849973236898,-36.7621015901125,-188.109553763336,0.0,21.9715759475318,0.0,21.1282053352899,0.0,19.6936867024908,0.0,20.199308473805,0.0,20.4864133819265,0.0,22.3648130733957,0.0,0.0 
 03/15  21:00:00,2.8,73.,3.6,190.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-107.501777148958,-128.043793316085,-23.2564912289094,-83.967666837907,-31.295121139519,-235.727750609101,0.0,21.0779476624524,0.0,20.1410039413458,0.0,18.9574753653046,0.0,19.5569157525213,0.0,19.4856916412023,0.0,21.2044603789012,0.0,0.0 
 03/15  22:00:00,2.2,76.,3.6,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-104.771954085506,-104.186597676204,-21.2696622976456,-72.4501817028619,-27.2624098738606,-225.013911725802,0.0,20.2765911648413,0.0,19.3237510281245,0.0,18.2746217022844,0.0,18.9582730023842,0.0,18.6223129984794,0.0,20.1965669234624,0.0,0.0 
 03/15  23:00:00,2.2,79.,3.6,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-99.0750954643097,-77.5393172476308,-15.8179664155276,-54.674551922233,-20.2970202448078,-110.964706586101,0.0,19.5594877608141,0.0,18.8255789064047,0.0,17.8699620061203,0.0,18.5991479211928,0.0,18.0977961627378,0.0,19.8550367367214,0.0,0.0 
 03/15  24:00:00,2.2,79.,3.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-88.5989114383357,-59.5790215230741,-12.3183568333773,-42.3042672636199,-15.9149145941137,-66.7851163418326,0.0,19.0289420666753,0.0,18.5016161358624,0.0,17.6004254181449,0.0,18.3605875789327,0.0,17.7496182390366,0.0,19.6365260683581,0.0,0.0 
 03/16  01:00:00,1.7,82.,2.6,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.4427797794663,-18.944719867829,-4.34565932411663,-14.4268487147965,-5.3781438847745,-21.213178464241,0.0,18.5800804519047,0.0,18.242323396132,0.0,17.390592047338,0.0,18.1620408839973,0.0,17.4877468792097,0.0,19.446796841058,0.0,0.0 
 03/16  02:00:00,1.1,85.,3.6,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.3459798945346,-18.9209902793284,-4.25368379447793,-15.4251404988335,-4.94805619569781,-22.1849204466398,8.52320099460394,18.187074942259,0.0,18.037806634382,0.0,17.2110717224553,0.0,17.9919326742589,0.0,17.2774229443383,0.0,19.3006949700755,0.0,0.0 
 03/16  03:00:00,1.1,85.,3.6,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.3468580642487,-11.7734895534319,-2.71721621553296,-9.75001212521348,-3.14967480374598,-14.7015476739649,102.228482630635,17.8384888938897,0.0,17.8983089447744,0.0,17.0903682716563,0.0,17.8736091929933,0.0,17.1374766178608,0.0,19.1926989156563,0.0,0.0 
 03/16  04:00:00,1.7,82.,4.1,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.0548135265552,-8.23098520177195,-1.86277896712836,-6.9018719697152,-2.16466059407092,-12.9719782470688,230.824687258531,17.5402700427628,0.0,17.8083664043567,0.0,17.01199669466,0.0,17.7960985838872,0.0,17.0463933609729,0.0,19.1046524269908,0.0,0.0 
 03/16  05:00:00,1.7,82.,5.2,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.3570731258508,-7.53742986180237,-1.70043078495152,-6.59783836209741,-1.88168982221164,-11.8434977517112,329.671492167459,17.3028096872932,0.0,17.7260252615009,0.0,16.9404727339057,0.0,17.7220207039712,0.0,16.9672379351213,0.0,19.024286880776,0.0,0.0 
 03/16  06:00:00,2.2,76.,5.7,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.2823610891251,-4.51175430096601,-0.962414477969026,-4.02870535921231,-1.16317839883812,-9.80154195569527,405.415327423367,17.097943626528,0.0,17.676695809824,0.0,16.8999559225486,0.0,17.6767491193955,0.0,16.9182660462443,0.0,18.9577248596646,0.0,0.0 
 03/16  07:00:00,2.8,73.,6.2,220.,68.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,14.482505777583,-22.9537813507315,-0.187386950945845,11.1032103607708,16.7080547478087,0.784001295134659,-12.3385930672128,486.956055866905,16.9617922917972,0.0,17.698527233031,0.0,17.3405173766316,0.0,17.8609493281128,0.0,16.971639860112,0.0,18.9162056784845,0.0,0.0 
 03/16  08:00:00,4.4,68.,8.8,220.,345.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,52.7379966786677,68.1968557784876,389.128018955372,109.636746236437,365.353364042362,117.801269783448,371.230806302363,2264.06259557363,17.5828282737901,2799.78802466444,21.7054537339282,833.42457296269,21.9429951770441,2377.27613438921,21.7440153526243,1623.3214797809,21.8744112659661,4118.88925884513,21.246762173323,3481.8327181657,3040.79421755989 
 03/16  09:00:00,5.6,65.,9.8,250.,188.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,76.4547137677312,93.5671229001631,98.3384754735134,37.6738091001683,88.8452156911377,25.8042755799905,247.880750001799,2219.21595702122,18.3700118285159,82.1389281428025,22.006971330981,0.0,22.5729950707643,16.6508104451069,22.0128802618951,0.0,21.9959471942442,0.0,22.4061277312026,569.310772132902,266.217093723241 
 03/16  10:00:00,6.1,68.,10.3,290.,354.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,161.94883496904,94.4814167337985,-1.05173511110051,-4.14613971679813,14.8719486163105,-4.50290275652788,107.883275482684,2110.06693809952,19.1413244915326,0.0,22.1653098798213,0.0,23.1688006231745,0.0,22.3649346731895,0.0,21.7943008091397,0.0,23.1893260898736,106.582965527537,90.495629694396 
 03/16  11:00:00,7.2,63.,9.3,290.,552.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,223.836515274075,57.0611966924729,17.1765470133914,25.832053887138,14.8357596550577,-29.4764595900356,70.647354133302,1574.32304018136,19.7928453793299,0.0,22.0987395778026,0.0,23.3077916957669,0.0,22.2801923503397,0.0,20.668766750215,0.0,23.276409846364,0.0,0.0 
 03/16  12:00:00,8.3,54.,7.7,290.,116.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,176.850722183676,83.3198979152026,2.17604361394539,-10.3522262002328,14.9857619356158,-13.2185652906112,45.5615780453399,1240.85972929342,20.3126412639126,0.0,22.1476327158576,0.0,22.8363221276862,0.0,22.4591536629847,0.0,20.6952150046254,0.0,23.4970577364839,0.0,0.0 
 03/16  13:00:00,10.,48.,7.2,310.,292.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,352.262013426446,40.2645719782534,10.1444598864083,-5.81431574385869,6.42540308028482,10.2297697042627,-29.4802892552515,1031.13079545274,20.7605303372611,0.0,22.2547217073938,0.0,22.5673391693231,0.0,22.5590963721488,0.0,21.4307738057138,0.0,23.3779026911264,0.0,0.0 
 03/16  14:00:00,9.4,48.,9.8,300.,350.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,405.357216498901,40.6272759065837,35.5831607905264,-9.25294630481853,28.8530558426659,0.862775778190004,53.0586343712495,782.653812202298,21.2044537927079,0.0,22.6011530022928,0.0,22.184923136161,0.0,22.8444004775003,0.0,21.0955424999235,0.0,23.6529468560728,0.0,0.0 
 03/16  15:00:00,7.8,50.,10.3,330.,75.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,190.395895688226,41.119359402268,5.89210389645871,-18.6277747486756,-2.162652477855,-5.8373219057713,40.9628128609327,588.55453063435,21.5024174795396,0.0,22.5509911126521,0.0,21.5577576025424,0.0,22.7363096798979,0.0,20.967797044224,0.0,23.8141960842752,0.0,0.0 
 03/16  16:00:00,7.8,48.,9.3,320.,151.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,222.52993562883,26.211837290376,-1.7756276641099,-19.7495408886496,-26.9299069037627,0.354073285550262,14.4139693720103,461.279082391375,21.6293816478446,0.0,22.554265829887,0.0,21.0970751007571,0.0,22.5249962039959,0.0,21.0436601081297,0.0,23.8220804692357,0.0,0.0 
 03/16  17:00:00,7.8,42.,11.3,330.,257.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,242.731970735635,7.78524321865897,-9.03257901268828,17.5353908581766,-54.4324543986993,3.9743258735658,-36.7947061147603,405.743950261351,21.6715521887068,0.0,22.468040408266,0.0,21.9465715030318,0.0,22.0474835353598,0.0,21.1775247494327,0.0,23.6040273906761,0.0,70.1718352165546 
