Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 03/16  18:00:00,5.6,49.,8.2,330.,20.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,52.6405071580171,-10.9589733347239,-43.3391721120932,-0.781548829970752,-10.2502496190936,15.9853009691083,-54.8963028691029,345.444898509838,21.571122041406,0.0,22.0119747939175,0.0,21.4074462793822,0.0,22.0007225137048,0.0,21.5067761314107,0.0,23.2978394553783,359.111548400498,556.47822164535 
 03/16  19:00:00,2.8,59.,4.6,330.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-34.2009497841283,-91.1354656739083,-24.2067826055279,-69.1539913963915,-14.8895414125823,-73.9900823828137,274.392104114426,21.2894912001192,0.0,21.2991291170314,0.0,20.6306712240584,0.0,21.3147828910617,0.0,20.8193679458753,0.0,22.9504081766749,0.0,0.0 
 03/16  20:00:00,2.2,62.,4.1,350.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-55.6540306608224,-145.80662820974,-30.8247628548168,-142.411920044359,-31.1819640206702,-176.862817429969,62.7223853793159,20.8124085468866,0.0,20.0005964516387,0.0,19.5233269127998,0.0,20.0025611505274,0.0,19.6788775796474,0.0,21.9072091362689,0.0,0.0 
 03/16  21:00:00,0.6,64.,3.6,280.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-71.4684063235553,-80.7992356520444,-6.91043215462285,-80.7067865236878,-7.79736279184462,-148.522428782759,31.3342606654351,20.3159783898295,160.116377721755,19.855875571817,142.159005978626,19.8229656812262,156.221466626393,19.8429367371401,132.27724636339,19.9606641452707,0.0,21.5696768736775,0.0,0.0 
 03/16  22:00:00,-0.6,69.,3.6,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-63.0822188833085,-62.5564300626929,-10.8578193938494,-60.351356836176,-11.6404046381386,-139.640334300291,84.9335161215361,19.8538033366559,157.548859804649,19.3085793048573,134.715438234317,19.3263536779864,152.722692783595,19.3044206750093,127.275707492114,19.4388887265838,0.0,20.8627039430463,0.0,0.0 
 03/16  23:00:00,-1.1,72.,4.1,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-72.2688160669138,-66.141853430023,-17.4839413902313,-63.0638890712626,-18.4538298589269,-148.22952330562,126.729367795075,19.3644282973123,153.681266336137,18.9500996005217,135.727989076107,18.9259126774447,148.062062365274,18.9539130755337,130.957571617956,19.0139142407441,0.0,20.3766859967007,0.0,0.0 
 03/16  24:00:00,-1.1,72.,3.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-42.8657684293156,-19.357954124441,-6.4978690661227,-18.6571661496304,-6.75255276696519,-23.7135366928895,174.076166217873,18.8939383435875,128.790589865948,18.6811390167727,119.170419915538,18.6086756222199,123.575119386293,18.6887026331722,115.269661852044,18.6832610309219,0.0,20.0645669328838,0.0,0.0 
 03/17  01:00:00,-0.6,69.,3.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.789731149139,-16.8124708255379,-6.09552447091356,-16.1030156182173,-6.45133577923594,-26.4965108551151,268.682807821067,18.4816049862493,100.108083160715,18.4932759066075,101.46288482953,18.3518560101975,95.548949977986,18.5035185846509,98.522574861481,18.4118147622866,0.0,19.8934041779732,0.0,0.0 
 03/17  02:00:00,0.0,69.,3.6,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.8309205906397,-13.0769843726454,-4.7495983718294,-12.601443948403,-4.88514344581562,-23.7956790726728,361.073940705066,18.1277463686904,74.2984230905756,18.3429842035956,85.8468792988268,18.1364328717085,70.4194298639925,18.3548677633502,83.1098139810257,18.1894890071435,0.0,19.7267486037595,0.0,0.0 
 03/17  03:00:00,0.0,72.,4.1,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.9367877403237,-11.2036362301339,-4.02883172902738,-10.9043146500853,-4.16269056876485,-20.5518471090594,458.967741770237,17.8301967073952,63.4266622587802,18.2202660694783,81.3530153799343,17.9662083800077,59.919214877481,18.2321054318928,79.071502508124,18.0135801738792,0.0,19.5868876653378,0.0,0.0 
 03/17  04:00:00,-0.6,75.,3.6,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.8190316649549,-9.81768677267333,-3.51411894445862,-9.46072160031185,-3.61685418174681,-14.9900860086514,535.089900701625,17.587112029537,43.1708598009814,18.1126595168674,68.0424887789627,17.8176567103729,40.2272884778872,18.1255262564431,65.7709849990893,17.8606630206672,0.0,19.484808140456,0.0,0.0 
 03/17  05:00:00,-0.6,75.,3.6,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.7084103205483,-8.53493814988457,-3.08529774848935,-8.11533048057569,-3.17076427029498,-13.3651068685507,594.048378611349,17.3668990070578,25.8238507722235,18.0192361891365,56.8242092991281,17.6874214591406,23.2196397512157,18.0342237124361,54.5553735852548,17.7268019868216,0.0,19.393913788584,0.0,0.0 
 03/17  06:00:00,-0.6,75.,5.2,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.6570014166301,-10.2251703998873,-3.49581957614728,-9.91008197267928,-3.56046300555077,-16.059877530389,649.002805454729,17.1686349500216,13.3724972182595,17.907353813222,49.7242739822443,17.5399312028213,11.13829953291,17.9227709709581,47.5056476744494,17.576565485021,0.0,19.2847325801772,0.0,0.0 
 03/17  07:00:00,-0.6,79.,4.6,330.,224.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,16.1622748678789,-24.9600600430086,-22.111925359975,13.1109744751077,13.2312166827319,-11.3033976200809,-38.5141507605794,666.744719858978,17.0151777492776,0.0,17.747229681604,0.0,18.1145934766973,0.0,18.1073258929282,0.0,17.2157213026372,0.0,19.1081622275705,0.0,0.0 
 03/17  08:00:00,1.1,73.,4.1,360.,497.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,47.5807967732762,59.4717879176947,384.686395123271,92.0055277960199,344.681756424324,111.618284082513,367.779062128492,2313.59003326979,17.55072279777,2817.36759335226,21.700256029437,459.827065715611,21.9785506793883,2256.21526349757,21.7698369891377,1598.00683758366,21.8903227304981,4096.13334918976,21.4198489692127,3498.2808559545,2922.22461338624 
 03/17  09:00:00,1.7,70.,4.1,20.,159.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,67.5723563664151,87.8112117380158,98.2730550820165,34.6197327365889,84.2335282104643,24.4712894146111,249.541554119052,2287.92066684509,18.2905761422499,106.455743573651,22.0071819472581,0.0,22.6346594727628,15.5184051816625,22.0138992901441,0.0,21.9966879399551,0.0,22.515231214865,661.148194680686,304.030654176901 
 03/17  10:00:00,1.1,73.,6.7,40.,195.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,135.914466921242,84.3784845146346,22.2781253469583,35.6843414183654,49.8409963467998,2.37803142779938,214.437545041455,2236.65596962318,18.9617537730486,0.0,22.1616832053842,0.0,23.8690073441533,0.0,22.4795560601097,0.0,22.0680891696754,0.0,23.5846364573189,0.0,0.0 
 03/17  11:00:00,2.2,62.,6.2,10.,135.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,130.624144974622,95.7605580697248,35.5639454306414,12.7498545637543,51.99520960294,7.96526882089561,112.789261845254,2238.05515192592,19.6965642298059,0.0,22.4651705004967,0.0,23.9947008992842,0.0,22.8635283820328,0.0,22.3615497581623,0.0,23.9936762335536,0.0,0.0 
 03/17  12:00:00,1.7,62.,8.2,10.,124.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,173.827133011653,91.6316127447545,22.4174582028689,-2.94497761292137,30.7979797665561,3.87134104341572,31.391732524122,1942.86453502793,20.2431868393917,0.0,22.5376563125677,0.0,23.8173668186353,0.0,22.9852428383614,0.0,22.3708925470811,0.0,24.004444653304,0.0,0.0 
 03/17  13:00:00,2.2,59.,8.8,30.,198.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,294.636720571842,19.1628173464496,-48.2432702349304,-45.2729129057497,-85.9752254221502,-12.5930288305763,-214.526933920568,998.231801979636,20.4306619598899,0.0,21.9979454297503,0.0,21.678806991005,0.0,22.0322158357841,92.1930298438326,21.3831055209303,0.0,22.6987163211286,1069.95933865355,666.994668509375 
 03/17  14:00:00,1.7,59.,8.8,30.,406.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,414.140543719288,16.60400305786,-5.22847697873514,-22.5034139215136,-12.1858519625047,6.62980861132537,-51.7803003665916,783.796213738059,20.5834527643727,0.0,21.9998113406928,0.0,21.3333445720378,0.0,21.9999069186001,14.9150316297674,21.290502390888,0.0,22.5209256239541,872.006389633566,760.601617068048 
 03/17  15:00:00,1.1,62.,7.7,40.,760.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,621.4097301293,26.6241661430023,-4.96666336699113,-23.7964189268719,-4.12455222092939,-20.2195211112894,10.2632102966166,881.341074869327,20.8488974451347,0.0,22.5649047412203,0.0,21.261242469332,0.0,22.2837235549553,0.0,21.5951229485782,0.0,23.1985997053348,141.518232533916,326.623749216781 
 03/17  16:00:00,0.6,61.,9.8,40.,708.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,587.005326185911,12.9174308777155,2.21342970274311,28.9664850415153,2.89950258157502,-13.5022661540537,-22.8255442766471,551.42595689453,21.0413063959235,0.0,22.2982848327025,50.345319828345,21.0564760526461,0.0,22.0809976310711,0.0,20.5194582289323,0.0,22.8096702992903,85.7199669207375,739.243708941472 
 03/17  17:00:00,0.0,64.,8.8,40.,569.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,427.297346702039,4.65300838391687,-30.4637823191963,21.6587893557974,-9.49852457947127,25.1761768881073,-95.8556505458565,675.593149380393,21.1298554463378,0.0,22.4563769268311,0.0,21.9871213792933,0.0,22.0837294621813,0.0,21.8325838719002,0.0,22.8266629641556,150.235117449962,836.810204838709 
 03/17  18:00:00,-2.2,66.,9.3,40.,201.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,159.932799687657,-1.10994516042159,10.1417918697925,5.78769481973788,-6.94856214409936,32.132666547854,105.785563147855,865.567479350798,21.0769940519049,0.0,22.5221424521238,0.0,22.000076718834,0.0,22.0080755912043,0.0,22.823859287051,0.0,23.4623874166483,0.0,171.024699439156 
 03/17  19:00:00,-3.3,72.,6.7,40.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-20.4893770340512,-54.8944033531673,-10.1839865477687,-61.6808029693518,3.31974349433259,38.3107453441512,923.143906782973,20.9145984505994,0.0,21.9889025235885,0.0,21.6088541830206,11.1723694020338,21.443418868549,0.0,22.4829025185598,0.0,23.3945409660944,0.0,0.0 
 03/17  20:00:00,-3.9,75.,5.2,10.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-49.0168618218285,-128.914330022141,-27.8519331048142,-111.520767762339,-31.5753174886684,-152.803940294201,595.734886316267,20.5058286595744,38.6151188656193,20.8286086075525,56.2169042803989,20.6092215071046,82.7734298080727,20.4355237381716,0.0,21.3164081183485,0.0,22.4885037893187,0.0,0.0 
 03/17  21:00:00,-3.9,75.,4.1,10.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-54.1361242318418,-106.354953672243,-22.0817628871995,-89.502747867168,-27.550353022269,-121.01152254634,354.602215705894,19.9293680452954,107.119592715237,19.7321379538587,95.3452049879338,19.7081654909198,131.833740967536,19.4872129595663,47.0526685185595,20.1887787916303,0.0,21.6556579113207,0.0,0.0 
 03/17  22:00:00,-5.6,85.,2.6,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-81.4562781979271,-103.530372700125,-26.7513591908856,-86.8413946938243,-32.3421203465552,-207.796646121587,288.907803550349,19.3270140094991,116.149910500274,19.0936852490183,110.7605078539,18.9965744598737,129.970957002507,18.9403251220712,78.9983094659104,19.3281134260226,0.0,20.7924111498725,0.0,0.0 
 03/17  23:00:00,-5.6,85.,1.5,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-88.001883936639,-76.7047299709897,-21.5501540472986,-64.4056524850389,-26.8399290518238,-155.600531469805,353.396688081038,18.7598984354347,108.438441121905,18.6919530494767,108.937319768041,18.5479820418688,116.191481388314,18.5933086718313,89.4719976162603,18.7643591783756,0.0,20.3149852304655,0.0,0.0 
 03/17  24:00:00,-6.1,88.,2.1,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-48.0766808608694,-30.5591991321401,-10.0711898300146,-26.8802988125423,-10.2377043086179,-36.4367616953347,390.819286626402,18.2363029878478,89.6957122977756,18.2970693653014,98.4264715870398,18.0978028432475,93.2033523662624,18.2405957654083,83.9002852170764,18.2647849812451,0.0,19.9564276958925,0.0,0.0 
 03/18  01:00:00,-6.7,92.,1.5,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-42.606114459121,-11.4383583916215,-4.80157409425865,-8.87301403136465,-6.13005874784356,-10.3981543173219,493.093723765954,17.7677153232137,47.1075414091101,18.1460237959779,70.1002131896385,17.8639222204539,49.0604331062614,18.1154051094453,58.2844642956453,17.9965522178648,0.0,19.8690371528296,0.0,0.0 
 03/18  02:00:00,-7.2,96.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.6791506516211,-13.0175772860346,-4.96876330488788,-11.9179411335893,-5.71668614656108,-14.4760358689161,627.404698945054,17.3775512302118,15.4752993630416,18.0019590058832,47.1728193625394,17.652834677014,16.1535401532794,17.9821850451143,39.0558075711845,17.7436344698147,0.0,19.7732154333658,0.0,0.0 
 03/18  03:00:00,-7.8,96.,2.6,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.9171577630135,-21.766187383575,-6.95995854670075,-19.9532165832988,-7.3659365366208,-28.7426642274526,723.346755668728,17.0219046661938,4.75785289717328,17.7762407845271,37.8145420647306,17.3668432881973,5.09849313767495,17.7693487268977,31.2614916486079,17.4400665213473,0.0,19.5903950996674,0.0,0.0 
 03/18  04:00:00,-7.2,96.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.7484850919114,-6.25058534901868,-2.98431257300216,-5.1223363886162,-3.29606267322241,-9.07273975497595,803.321687111566,16.7073534727912,0.0,17.6877623173725,19.0273617602902,17.2253665290277,0.0,17.6920682619013,13.2761899630257,17.2850815919943,0.0,19.5113058066343,0.0,0.0 
 03/18  05:00:00,-7.8,96.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.9044870779343,-9.20565316760976,-3.42477140601612,-8.30085093632055,-3.63990538909467,-11.8611136737674,911.889539797101,16.4451858743085,0.0,17.5878429820394,13.4858388831001,17.0821003810899,0.0,17.5994633222077,8.51212636691844,17.1327892903467,0.0,19.4311882062813,0.0,0.0 
 03/18  06:00:00,-7.8,96.,1.5,220.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.0507425073999,-11.9393278339398,-3.90990138093727,-11.1218435469148,-4.04832124175878,-17.0140368539172,988.863422506507,16.22375507891,0.0,17.4583090048924,5.91650481751549,16.9186312757328,0.0,17.4754393997149,1.30572646741916,16.9635068044074,0.0,19.3163089239641,0.0,0.0 
 03/18  07:00:00,-6.1,85.,0.0,0.0,115.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,15.5631632181796,-27.280617410236,-3.86877298453779,13.350623786464,19.8260601618461,-2.19257562704588,-16.5847022034599,1052.26772838562,16.052979361086,0.0,17.4869962899243,0.0,17.5163293257002,0.0,17.7339058360167,0.0,16.9726302501163,0.0,19.2764347796125,0.0,0.0 
 03/18  08:00:00,-2.8,81.,3.1,240.,472.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,51.5874564015717,73.4519727052111,412.362264182922,106.684661153623,329.773355603477,118.822099533008,378.14819668064,2808.11071993048,16.7081306434112,3444.85347801279,21.6517491251716,692.101262537628,21.9704888577435,2644.53703827922,21.4909492749957,2123.4386481888,21.854085338491,4253.48360947648,21.6147100758556,3968.3557384426,2930.90987097281 
 03/18  09:00:00,-0.6,67.,3.6,220.,661.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,81.2349084580568,102.261384570085,125.933257453111,48.5984427499871,127.080060760463,32.1581856157485,142.36701618967,2677.16989645843,17.5348894527057,1773.62331607409,22.0044835454183,0.0,22.7839858969517,1579.88720705044,22.0312441803208,703.09898316446,21.9936530962443,1678.52463594821,21.9973629267178,2257.44552754209,2050.49751109603 
 03/18  10:00:00,1.7,50.,3.1,220.,753.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,158.189431598118,110.581580483065,11.9470200871149,30.9242475179589,14.5719041503826,1.26274233033056,19.2514346257248,2324.33514928132,18.3436210561694,1127.74131069165,22.006153770349,0.0,23.7423560396829,1002.68560346558,22.0084248319449,451.167848848895,22.0002462970631,1160.54278966657,22.0002539446674,1846.15395820851,1697.14945420835 
 03/18  11:00:00,3.3,44.,3.6,200.,807.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,254.135757831318,80.2196677008819,-2.09423160313952,3.86656272342631,-1.89826094560452,-2.184465465669371E-002,-0.176525883849435,1908.49260150761,19.2527329605963,682.555577640949,22.0054999150672,0.0,23.9830407009172,659.279738391396,22.0050198119788,285.732147284273,22.0003654060626,927.288324841134,22.0000802257561,1399.75482060132,1352.25347596386 
 03/18  12:00:00,5.,38.,6.2,210.,828.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,368.638649100963,73.5951823398248,-6.969062527033865E-002,-7.09172889593287,6.155974009445364E-002,3.999275596184085E-006,6.944399876653962E-003,1354.03392203453,20.045600440241,468.39003748566,22.0074991595892,0.0,23.716462533411,502.574887235248,22.007300487003,191.834096501024,22.0004933923379,830.060964793176,22.0002849434256,1186.2872731488,1196.255507768 
 03/18  13:00:00,5.6,36.,4.6,200.,832.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,530.788061927135,81.252217808336,-0.639157989109,-28.0632731825308,-0.613351722668193,-3.774026440432656E-003,8.877801897901542E-003,881.657353298177,20.6832290706205,292.759620255188,22.0049569029892,0.0,22.6455105341936,376.894423721561,22.0046953220834,123.595674635365,22.0005188211884,654.573301288705,22.0003837888426,1010.21344635524,1070.13963792563 
 03/18  14:00:00,6.7,35.,5.2,210.,812.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,639.816715899996,41.5514299974619,-103.091286560148,-31.8650720182187,-127.894688476448,-43.3993382888535,-141.177664726108,129.820705190798,21.0556892891384,0.0,20.9888843487569,0.0,21.5227665032821,0.0,20.7074480019529,0.0,20.2558340851486,0.0,21.1202940406468,0.0,0.0 
 03/18  15:00:00,7.2,34.,6.7,200.,760.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,640.574305281741,25.7049902549804,-17.4996178985834,-28.7926394267588,-79.2976702006761,-10.2110334011149,-145.906249086208,0.0,21.2394527601355,0.0,21.1334056707945,0.0,20.7323426563723,0.0,20.3126395991385,0.0,20.4061019460792,0.0,20.5797504914063,0.0,0.0 
 03/18  16:00:00,7.2,33.,7.7,180.,663.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,555.672553593756,8.23022990700338,28.3293643456926,-14.8021215464955,-24.1134127017198,15.3069040620799,-17.3711375708143,0.0,21.2963201927956,0.0,21.4151688289064,0.0,20.0907503943296,0.0,20.0085739123406,0.0,21.0181886151097,0.0,20.3207785750018,0.0,0.0 
 03/18  17:00:00,6.1,37.,8.2,190.,475.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,382.719311965907,-4.89333322814134,10.5709906548959,-23.3202037889053,-47.6245638119804,17.5885113583891,-38.43611895227,0.0,21.2286599644996,0.0,21.3839151532361,0.0,19.5087966902203,0.0,19.687026268146,0.0,21.4032854087385,0.0,20.2221646400732,0.0,0.0 
 03/18  18:00:00,4.4,43.,7.7,190.,96.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,91.0113577046747,-38.1850167881994,-79.2488670333596,-20.0798194241553,-50.7728027218872,-16.7101816617083,-26.5738926354899,0.0,20.901359509311,0.0,20.6149718164754,0.0,18.8970996376331,0.0,19.2765229408316,0.0,20.6118305380765,0.0,20.0954730742887,0.0,0.0 
 03/18  19:00:00,3.3,48.,6.7,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-64.9344219611857,-99.4076043269681,-15.7431045280071,-43.3421951152591,-30.7945010981168,-26.1811995828452,0.0,20.343235265029,0.0,19.7873589708773,0.0,18.4046489684262,0.0,18.9224338754723,0.0,19.5440574287434,0.0,19.9646724439999,0.0,0.0 
 03/18  20:00:00,2.8,52.,6.7,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-77.5893617840655,-86.0231164484669,-13.0434119658331,-37.5826397203256,-27.6912755130263,-31.3297037370777,0.0,19.7591403873025,0.0,19.2044622463311,0.0,18.0456031168257,0.0,18.6557040506132,0.0,18.7849889521259,0.0,19.8200146294307,0.0,0.0 
 03/18  21:00:00,3.3,53.,6.7,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-84.6414829389365,-69.2619363996118,-10.8091887497039,-31.1209772278007,-22.8877872352361,-33.7345267956775,0.0,19.2169485212742,0.0,18.8245969291183,0.0,17.8080805733429,0.0,18.4791126936683,0.0,18.2795694747048,0.0,19.6925783148433,0.0,0.0 
 03/18  22:00:00,3.9,53.,7.2,180.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.6667475269973,-19.3164275570914,-3.33209557564885,-9.23291425557875,-6.96961250815269,-15.5231836947687,0.0,18.7633137007486,0.0,18.5484781866135,0.0,17.6420004661867,0.0,18.3466364358339,0.0,17.9309957573866,0.0,19.5709288784457,0.0,0.0 
 03/18  23:00:00,3.3,57.,5.2,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.6748652591491,-14.2544461306583,-2.42295640508956,-7.13374741329613,-4.8798879776865,-7.50961340495856,16.9461636034466,18.4163614826497,0.0,18.3868659921254,0.0,17.5353607837955,0.0,18.2640003988577,0.0,17.7149625587874,0.0,19.5124623493317,0.0,0.0 
 03/18  24:00:00,3.3,60.,6.2,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.2954414240968,-12.5406431077605,-2.31393990574737,-7.64918149900031,-3.93921055644381,-11.4823767863873,141.76852473502,18.1249440892498,0.0,18.2493009611985,0.0,17.4376371423667,0.0,18.1777828240574,0.0,17.548536071152,0.0,19.4342554167382,0.0,0.0 
 03/19  01:00:00,3.3,57.,6.2,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.9616967339587,-8.53082094942103,-1.67944866363972,-5.57439118960382,-2.55737252263475,-9.15702209734409,229.427062949799,17.8797571442487,0.0,18.1556580250048,0.0,17.3666555743221,0.0,18.1149017338322,0.0,17.4404217722337,0.0,19.3718373523666,0.0,0.0 
 03/19  02:00:00,2.8,62.,5.2,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.125682259435,-6.18741290950615,-1.26880861989021,-4.32088643012854,-1.82333731085125,-6.20146041802378,310.598549583707,17.6647964597285,0.0,18.0876864069466,0.0,17.3129857825459,0.0,18.0661198698569,0.0,17.3632824179159,0.0,19.3295293222816,0.0,0.0 
 03/19  03:00:00,3.3,65.,8.2,220.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.6964926946835,-7.44151723770637,-1.60312551516852,-6.07450750872859,-2.04281065085245,-11.4872208556318,389.183418960931,17.4757147790346,0.0,18.0058793010392,0.0,17.2451230371153,0.0,17.9974877735523,0.0,17.2767977027033,0.0,19.2511032602265,0.0,0.0 
 03/19  04:00:00,3.9,70.,7.7,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.1718692217191,-1.55814425968887,-0.105067012305429,-0.547122933699497,-0.393686339662181,-6.54910884798868,439.968817927454,17.3135365136424,0.0,17.9887341358821,0.0,17.2406710609508,0.0,17.9913001784567,0.0,17.2601150208157,0.0,19.2063534553987,0.0,0.0 
 03/19  05:00:00,5.,70.,7.2,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-11.4041035754715,1.91347704134871,0.794498910033457,2.08494797059005,0.603271042262728,-2.83035129485684,500.868115683472,17.1915637272978,0.0,18.0098115471123,0.0,17.2743732967644,0.0,18.0149047392041,0.0,17.2857064682079,0.0,19.1869959723742,0.0,0.0 
 03/19  06:00:00,5.,73.,7.2,240.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-7.68465486398911,0.564299222899426,0.396274364399255,0.896862352211901,0.276540266440448,-2.78663803584946,558.409130550746,17.1093977452,0.0,18.0160274134844,0.0,17.2911836262472,0.0,18.0250585845662,0.0,17.2974378187499,0.0,19.1679391978356,0.0,0.0 
 03/19  07:00:00,5.6,73.,6.7,240.,30.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,17.0121589633546,-6.3723978435451,7.21797887862104,10.4689848348906,20.4403061969462,3.02162742098457,-0.863458949434973,616.122953965099,17.0782655128075,0.0,18.083262357634,0.0,17.6826828662615,0.0,18.2249462102275,0.0,17.4070535184237,0.0,19.1718505299311,0.0,0.0 
 03/19  08:00:00,7.8,66.,7.7,240.,78.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,48.1141257020662,74.9853069498292,353.080069391758,101.15913249967,331.833400978085,107.148431182021,377.791060633207,2216.51556870046,17.7614201889556,2788.86457849335,21.7566479524435,1094.78535820565,21.9453674363613,2462.92039644554,21.7852776284607,1390.58209134265,21.9162092263285,4069.6156845537,21.5532122974166,3477.04641136739,3131.2176399805 
 03/19  09:00:00,9.4,61.,5.2,260.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,69.8428703386482,97.1398499000294,136.231864116226,34.2908047354161,126.493921572432,36.8777097619809,180.800307936056,2039.70011624947,18.4923691520837,1286.66380196789,22.0098618372458,269.341713268033,21.9957868904438,1028.75082800525,22.0109554659156,439.952786406292,21.9934349166024,1565.43148265629,21.9944978835075,2005.25463872861,1723.25207669654 
 03/19  10:00:00,10.6,59.,5.2,260.,130.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,127.30859059179,58.1296609464379,-5.2077645890211,-3.954392649627200E-002,-4.7283417287812,-4.721474141887294E-002,-1.09743317336421,1678.26606469277,19.1822289689018,660.823863258488,21.9957381958652,0.0,21.9990895514307,418.257358569611,21.996440623028,163.573753240864,21.998703047738,1033.93387827357,21.9985645453769,1378.31416349368,1111.64892232802 
 03/19  11:00:00,11.7,62.,6.2,260.,561.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,243.62855496403,94.1872168075981,1.37751824808904,7.08789315018212,1.33234261724666,6.870296163131720E-002,0.340618857633943,1337.00224831949,19.7724222343284,289.426158868725,22.0029728129597,0.0,22.2640867562708,185.202992915408,22.0042445674869,6.10111256471691,21.9987066942331,840.267840511301,21.9985386536299,1007.9725861285,879.680672302482 
 03/19  12:00:00,13.9,58.,5.2,280.,617.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,341.675381272327,90.9171468507495,0.899948745776209,13.559498440867,0.271217784635155,2.072346005141219E-002,8.331935011172606E-002,960.150543893242,20.4863756702768,0.0,22.0042266727389,0.0,22.7196887950477,0.0,22.0012437810178,0.0,21.9985245331378,616.869386526689,21.9985047095025,672.619137387668,670.673372337379 
 03/19  13:00:00,15.,54.,4.6,250.,725.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,514.077817024856,64.401336082556,-1.05209690928129,-9.95784539517031,-0.451837181773295,2.723595368557719E-003,2.760915253081368E-002,507.919845048726,21.2354774782182,0.0,22.0023671607029,0.0,22.3564850944994,0.0,22.0027139413598,0.0,21.9994256297477,461.666448197239,21.9992959284526,523.163895739689,550.833038037245 
 03/19  14:00:00,15.6,52.,4.6,290.,733.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,613.64572177374,62.1724491249241,-34.7089116986294,-15.7736550534506,-59.1296625519974,-24.3494988113434,-111.273699058738,48.0316618965376,21.7678772976699,0.0,21.6644902785623,0.0,21.7910973512791,0.0,21.4089278370171,0.0,21.0069607066051,0.0,21.3098288124042,0.0,0.0 
 03/19  15:00:00,15.6,48.,5.2,310.,650.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,577.411033099644,61.1420613981049,11.038775250178,-19.831879102367,-58.1192040745145,-6.95217853000538,-122.417617299994,0.0,22.1272660548861,0.0,21.9227058903824,0.0,21.2945852981698,0.0,21.1249885912187,0.0,21.2095791985543,0.0,20.9366149324424,0.0,0.0 
 03/19  16:00:00,17.2,41.,6.7,280.,565.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,505.038677691338,56.5894078258065,139.375532342236,24.618667108807,70.7408343281612,53.3440504266062,122.948716264057,0.0,22.59430347182,18.9189422591572,23.2528416696254,112.033170698654,22.333812948599,179.679075763258,21.8613617288964,13.6598188851065,23.3322177048658,259.126634620805,21.6845007368993,0.0,0.0 
 03/19  17:00:00,16.1,41.,6.7,310.,436.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,356.87703278783,52.8202432068883,75.1350327903491,14.4533948856361,27.7803416478918,40.536773485025,67.1032220176325,0.0,22.9741076534823,8.30168387319577,23.6613001574338,114.572261100467,22.6269606638985,206.453288217729,21.9480841678772,0.0,24.4416224951176,272.915569092358,21.9102535660489,0.0,0.0 
 03/19  18:00:00,13.9,46.,3.6,270.,94.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,91.4722139738569,-32.6768396690445,-150.431999602528,-42.7632586097913,-119.422270779432,-53.7093273614941,-89.4417766357334,0.0,22.6744757292488,0.0,22.1194202057546,0.0,20.848773542478,0.0,20.7239078689543,0.0,22.1314425237215,0.0,21.3256292188645,0.0,0.0 
 03/19  19:00:00,11.7,51.,3.6,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-61.8377115185291,-149.166541474725,-32.6852875597444,-76.4086807677828,-42.0285377719893,-111.708850660073,0.0,22.1400500192141,0.0,20.9293498205703,0.0,19.8530368521019,0.0,20.1466071232461,0.0,20.8488059777656,0.0,20.7813500577765,0.0,0.0 
 03/19  20:00:00,10.6,57.,4.1,260.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-73.526565666977,-92.664610187304,-19.7861462776029,-49.3320067582284,-29.606830429225,-84.4967376485749,0.0,21.5407447095591,0.0,20.2647541808417,0.0,19.2836951987636,0.0,19.7660815404297,0.0,19.9429174515254,0.0,20.4225914404214,0.0,0.0 
 03/19  21:00:00,7.8,58.,4.1,270.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-79.9858105708463,-76.5243867187092,-16.2960153457027,-47.2487245831892,-24.8664321749552,-55.1041945020089,0.0,20.9423989332878,0.0,19.7197015831995,0.0,18.8160435179196,0.0,19.407439373073,0.0,19.2389514562673,0.0,20.2060508642281,0.0,0.0 
 03/19  22:00:00,7.2,56.,4.1,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-87.8212955562827,-66.7939461508282,-14.5687318628053,-44.0081819159397,-21.6406456961817,-45.1614990091066,0.0,20.3728613068195,0.0,19.3422436734267,0.0,18.4853388015332,0.0,19.1464439987156,0.0,18.7512157890659,0.0,20.046826150603,0.0,0.0 
 03/19  23:00:00,5.6,60.,4.1,320.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-48.8660145262627,-26.5406343152493,-6.33966622945159,-20.2160880818787,-8.41988468484071,-19.4455392821729,0.0,19.8280590491929,0.0,19.0008014107661,0.0,18.1908967804937,0.0,18.8890874266009,0.0,18.351744184054,0.0,19.8907554906631,0.0,0.0 
 03/19  24:00:00,3.9,60.,4.6,340.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-45.7526700810922,-25.7938111056969,-6.09443680588652,-20.9761763895316,-7.48736432782135,-20.0750488415255,0.0,19.3306879295942,0.0,18.7178947187967,0.0,17.9314011312328,0.0,18.654230176204,0.0,18.0300081975275,0.0,19.7559343967209,0.0,0.0 
 03/20  01:00:00,3.3,60.,2.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.9187281730761,-26.1227865891652,-6.90521809000333,-23.5024456377643,-7.733089294362,-35.4121454879896,0.0,18.9096289058167,0.0,18.4318220622344,0.0,17.6434989678882,0.0,18.3931235798207,0.0,17.7047513120421,0.0,19.5303143478269,0.0,0.0 
 03/20  02:00:00,2.8,62.,2.6,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.0831360106783,-17.0467979800879,-4.34929415055254,-15.1516564766227,-4.85992266505014,-18.7259087801223,0.0,18.5298516115949,0.0,18.2315556671903,0.0,17.4490851679452,0.0,18.2096516175465,0.0,17.4874983169208,0.0,19.3848566429554,0.0,0.0 
 03/20  03:00:00,1.7,64.,2.1,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.131673712286,-14.2400326346877,-3.62581120967867,-12.9172539149136,-3.92205406532777,-12.8163635935286,11.4260406856738,18.1834426465057,0.0,18.0722041604052,0.0,17.2932856502241,0.0,18.0616129577544,0.0,17.3183073864716,0.0,19.293118092702,0.0,0.0 
 03/20  04:00:00,0.6,70.,3.1,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.3305995227552,11.2398151430073,10.432930830627,11.2775018245822,10.6497763530014,24.6583490343848,192.742991768966,17.8818875795922,63.5757199215604,18.1661812172055,103.937925896556,17.6953573724626,62.1005661613053,18.1604075345023,103.982617200265,17.7283472069498,0.0,19.4302477684558,0.0,0.0 
 03/20  05:00:00,0.6,70.,2.6,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.6625066513009,-2.09035979801352,0.761324243216267,-1.78286738080718,0.721563522629071,-1.58193067759164,409.179280477752,17.6515106313865,47.9349448031535,18.143311104108,84.6792816063264,17.7274694217529,46.6606125577437,18.1403599896315,84.2393848362212,17.7587854557696,0.0,19.4194980702953,0.0,0.0 
 03/20  06:00:00,0.6,70.,3.1,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.3231832124715,-6.28288742338006,-1.50188413795416,-5.87990803558077,-1.56964803252703,-8.83752571923973,521.641482086468,17.4461568368717,29.6032962702729,18.074587593657,68.2270581491057,17.6641345919126,28.6437387662327,18.0742578693742,67.5272028270622,17.6925865300183,0.0,19.3594565292282,0.0,0.0 
 03/20  07:00:00,2.8,65.,5.2,340.,150.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,17.6955585773934,-25.3886079597842,-16.9073550286643,10.5461354697421,13.257464457457,-9.37103642613069,-38.2124517743691,567.94523561907,17.293329182406,0.0,17.9439665407208,0.0,18.0989107717655,0.0,18.2371943035231,0.0,17.3650580683639,0.0,19.1612817188514,0.0,0.0 
 03/20  08:00:00,5.,58.,6.2,20.,501.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,51.9274483091632,62.4148281856622,367.645554731349,92.3042378212501,333.590898601121,108.357610663018,414.410485552164,2195.49528654982,17.859357746854,2623.01291835032,21.7325084866904,422.467189366604,21.9819384977367,2097.86894117951,21.7937591528489,1507.80627873235,21.904338609392,3226.8664244787,21.8020286715499,3307.75070397978,2766.60832507285 
 03/20  09:00:00,5.6,58.,7.7,20.,679.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,80.7711814050311,98.5184430340505,97.9251748171023,42.0798128033438,84.6801319958861,23.6115127320412,149.831950546933,2286.91754292398,18.7106948191841,40.3028360871756,22.0174778881966,0.0,23.7082385243373,0.0,22.037436607462,0.0,21.9975338366238,0.0,22.5376750475406,606.865714057327,317.871429846089 
 03/20  10:00:00,5.6,53.,7.2,50.,765.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,158.854904446478,90.6210453416338,2.55456890851861,13.544776819648,-0.653070137806366,-3.75395693272156,62.667103069259,1919.68980762929,19.4777641668181,0.0,22.0558605509452,0.0,23.9991814459165,0.0,22.0958512849538,0.0,21.3922497834398,0.0,22.9582879028518,286.423968158936,135.635287028834 
 03/20  11:00:00,5.6,58.,9.3,50.,798.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,256.321394197594,84.9039570799828,-3.50562697773665,1.76871613091814,-6.78693961091475,5.64467002868872,59.1588245917754,1460.97079845842,20.1693495955995,0.0,22.0047155510239,0.0,24.0016537210399,0.0,22.0132385077411,0.0,21.2294049527636,0.0,23.2215669757892,0.0,0.0 
 03/20  12:00:00,5.6,55.,8.8,40.,802.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,375.987327839753,58.857867278457,-0.708299721657028,-3.09043206179303,-0.388071787755455,-1.29390432491121,1.3685489829749,1006.5446343288,20.8066455525351,0.0,22.0043836953594,0.0,23.8741311537958,0.0,22.0030583096909,0.0,21.2666122036297,0.0,23.263295983325,100.907556402579,59.2065084745682 
 03/20  13:00:00,5.,55.,10.3,40.,803.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,537.890719102683,54.4556720943589,-0.242095107797513,-41.0939646283053,-0.239029951720501,-14.3189458992317,-84.2221974045258,543.7662417598,21.2673679453678,0.0,22.0009158417397,0.0,22.2392160555839,0.0,22.0009289134109,0.0,21.2062254311529,0.0,22.7455818342568,546.582016896091,535.522754590603 
 03/20  14:00:00,4.4,53.,7.2,40.,782.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,644.758126390347,40.562318692777,-0.1871000357043,-35.5724798197839,-0.172057803761146,12.7531420364603,22.9318626918825,227.283012644568,21.6013585987917,0.0,22.0025042170946,0.0,21.1228911179989,0.0,22.0024022224435,0.0,21.3364808270036,0.0,22.9786593989168,90.0328384459152,224.582279336703 
 03/20  15:00:00,3.9,51.,7.7,50.,576.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,564.050834688636,37.9851062078314,33.6701420622183,-23.5867759709043,-9.993034569026679E-002,-25.7877102453008,52.1214282255671,16.9597807724335,21.9182774799613,0.0,22.3260727868797,0.0,20.4392606853698,0.0,22.0028166796947,0.0,20.2823435265321,0.0,23.2393655960177,0.0,147.240086901494 
 03/20  16:00:00,1.7,59.,6.7,50.,519.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,478.2914146512,14.4825452726667,-17.5831445138006,-3.76527265640175,7.259626901550717E-002,-1.85317049642575,-30.1158483187298,0.0,22.0727485975224,0.0,22.2006227210672,0.0,20.9618111221342,0.0,22.0005994755689,0.0,20.1405108515748,0.0,23.0909728359003,0.0,626.854874618765 
 03/20  17:00:00,1.7,59.,6.7,50.,346.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,324.315461127446,-0.801731850060653,-22.8581237625904,28.7914581949806,-0.132193878851608,-2.14562371896868,-55.4063030188818,0.0,22.0154686005951,0.0,21.9975843380084,0.0,21.9561795484362,0.0,21.9982835738853,0.0,20.1022171438271,0.0,22.8187311055162,142.714292152548,918.372745228453 
 03/20  18:00:00,0.0,67.,6.2,40.,57.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,78.9589872031105,-23.697995953943,-4.30926908433874,6.99852333976662,0.198669097628186,-3.84166206224564,-65.4192966504703,89.1048444219291,21.7869512446211,0.0,21.9971341585053,0.0,22.0014483005947,0.0,21.9964875422,0.0,20.787085592759,0.0,22.4947868072841,1139.61997730966,1363.41389105528 
 03/20  19:00:00,-1.7,78.,5.2,30.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-41.2814966317226,-5.85002253137046,-2.90567387762836,-33.5336939499077,23.9046090924515,80.5205873598763,371.267358770673,21.4157526549826,15.0312694466044,21.9612399327059,18.8878064060888,21.9046222687758,47.7262619991823,21.6742761772196,57.3327740376247,21.5521824948089,0.0,23.0834030697441,0.0,0.0 
 03/20  20:00:00,-1.7,82.,5.7,30.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-54.9750682509211,-104.658700139634,-25.1526416493321,-101.377342036331,-14.1214150879539,-91.8697072113609,295.639389937566,20.9854204220412,88.0072067872657,20.931377943496,74.883398627194,20.9447587189528,109.952081448993,20.7161187602484,89.3838530982567,20.8336697098015,0.0,22.400538344479,0.0,0.0 
 03/20  21:00:00,-2.2,85.,6.7,30.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-57.3255036444879,-108.219561192417,-23.1997811029199,-96.8971321843254,-21.1335599611589,-117.019708625875,148.691641031952,20.3839437623753,153.169864228459,19.831858175527,114.951229298046,20.0035977253278,163.056269552743,19.7018141180022,120.81528559011,19.9858962134372,0.0,21.6223193913041,0.0,0.0 
 03/20  22:00:00,-2.2,85.,5.2,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-83.8239001422273,-98.6063440813425,-26.6528174054178,-88.525058496476,-25.2160813568319,-200.916720778816,123.270105785921,19.761559844858,157.693456167367,19.2442400851885,129.743041305978,19.311256789939,162.07523214267,19.1604495019218,133.124386237835,19.321422288112,0.0,20.7830739649761,0.0,0.0 
 03/20  23:00:00,-2.8,89.,3.1,30.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-88.9128338191448,-70.1719494774613,-21.583393829513,-62.8520033152136,-21.0548694917731,-147.140237505907,180.452667663157,19.1934082178277,143.107988248316,18.8813612896285,125.600749809173,18.8664870454519,144.549218688138,18.8272275513158,128.105519512767,18.8834880324742,0.0,20.3445436967967,0.0,0.0 
 03/20  24:00:00,-3.3,92.,3.1,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-47.273789932533,-26.8677959249628,-8.34077322019401,-24.6423974826136,-8.41251662685466,-30.5421147505571,239.873041665042,18.6778234927375,119.555154754491,18.5295957933733,111.027706587202,18.4584243944377,119.179314913023,18.4980216283041,113.102744575133,18.4747504050295,0.0,20.0299366206111,0.0,0.0 
 03/21  01:00:00,-3.3,92.,3.1,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-43.0587272152338,-22.1581711572867,-8.09377554863099,-20.4734763231588,-8.02052443599867,-31.2120652796388,331.814349273537,18.2127672265286,90.8576994560494,18.2836538306702,95.3739788318171,18.1236169161977,90.0019034885613,18.2645838893656,96.648631804782,18.1423717296539,0.0,19.8246184015455,0.0,0.0 
 03/21  02:00:00,-3.3,85.,3.1,50.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.2367773786838,-17.7820024895177,-6.1424871776317,-16.6090235938474,-6.23129075180272,-26.7275745391938,426.884887389995,17.8044306541301,63.4252738816322,18.0826441089183,79.3369430847331,17.8479778331619,62.5225547968475,18.0719701694514,80.4016179530548,17.863539313268,0.0,19.6384694886339,0.0,0.0 
 03/21  03:00:00,-1.1,72.,5.2,70.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.5239007062512,-10.4320148519143,-4.70742590724266,-10.1649719906198,-4.57708881325267,-27.5028109204042,516.469466236857,17.4549522581185,39.0881212024856,17.9543182796818,65.6896868261634,17.6478484931298,38.8930828415964,17.9446161450407,66.2880593911243,17.6633720344992,0.0,19.4528498917247,0.0,0.0 
 03/21  04:00:00,-1.1,72.,3.1,90.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.3845760082819,-5.38436915849443,-2.87916942640357,-5.39411186472446,-2.80706862497153,-15.1367655621715,600.881471307492,17.1873323474337,20.6417168032244,17.8958760911167,56.1377083116652,17.5273503464615,21.2684194329395,17.8844442174228,56.0836627407498,17.5458839567496,0.0,19.3507431469899,0.0,0.0 
 03/21  05:00:00,-1.1,72.,4.1,100.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.9290112586653,-8.27055699677015,-2.88765809061379,-7.02202601398368,-2.92752372585597,-14.688443128755,682.107768399754,16.9879068614402,3.26948746257858,17.806134094845,44.3001840422173,17.4065462576124,3.15939731742537,17.8061332143534,44.0178378065502,17.4234050149776,0.0,19.2516934064879,0.0,0.0 
 03/21  06:00:00,-2.2,82.,4.6,120.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.1728001037952,-10.8239607892529,-3.62070552313205,-9.93554478516214,-3.54728816070941,-14.7820824553416,729.458234906549,16.8072757365985,0.0,17.6888493760941,37.4671486575019,17.2553043645002,0.0,17.6954819958816,36.621197419877,17.2752197293689,0.0,19.1521448934663,0.0,0.0 
