Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 03/21  07:00:00,-0.6,72.,5.2,120.,241.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,19.6232839038521,-17.8271616134809,-13.0842451945746,18.0170214561753,24.9253783432536,-7.36710762716288,-30.9337673668278,767.54013109088,16.6772978358562,0.0,17.5959333483727,0.0,18.0198586950691,0.0,17.9852080014921,0.0,17.0305747253276,0.0,18.9953684757589,0.0,0.0 
 03/21  08:00:00,1.1,57.,5.2,130.,597.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,49.9657441712248,69.0899229282226,401.815136063742,95.1107019709968,358.641405116735,117.070576484757,373.270730760012,2449.64770770571,17.3019851397661,2896.24276506261,21.6783248842032,366.484018408715,21.9980391736533,2285.7477072068,21.7585908413204,1656.62452298493,21.8744008900376,4114.4620752006,21.3222258199268,3573.89441087376,2949.83768997017 
 03/21  09:00:00,2.8,46.,7.2,120.,765.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,80.9497225420985,109.011363619322,103.110344858728,65.5953289496176,86.5393184705888,25.7826439706652,247.46099610504,2632.88406557784,18.2178484628588,99.2478049522135,22.0086480614034,0.0,23.9339115006393,23.3603298818261,22.0068660709672,0.0,21.9963376301631,0.0,22.4383779578828,622.578622549039,298.768304320961 
 03/21  10:00:00,3.9,41.,5.7,130.,831.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,159.511306994793,116.34250617884,40.9956339240968,12.9641734070023,53.2922877712859,1.53200994503964,231.110687459758,2866.17290891297,19.1807378401448,0.0,22.3466467937536,0.0,23.9971861361107,0.0,22.5049543341515,0.0,22.0295417929976,0.0,23.5979681077082,0.0,0.0 
 03/21  11:00:00,5.,36.,6.2,120.,870.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,257.368649956202,92.8006554722425,-22.6209092524437,0.407994175556492,-21.2274812739004,-22.2789661147333,23.2605206058966,1742.51488030078,19.9549834063472,0.0,22.0483561681395,0.0,24.0016585842883,0.0,22.1838781895919,0.0,21.3718025805486,0.0,23.5226079902891,0.0,0.0 
 03/21  12:00:00,6.7,34.,6.2,120.,827.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,341.298574729117,69.11970219606,-4.64581152121929,3.444762555862871E-002,-10.7800310698401,6.08021641690146,-3.52724892181434,1284.36804549068,20.4933494182644,0.0,22.071108063697,0.0,24.0019236355233,0.0,22.1497655027843,0.0,21.2628690958276,0.0,23.51784744383,0.0,0.0 
 03/21  13:00:00,7.2,33.,6.2,120.,810.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,509.334252081966,54.8694718510367,-6.58150420411885,-28.4993805240696,-12.5855879990788,-1.68544502344162,-59.8993707147507,753.818996748259,21.1047759966431,0.0,22.0011316735281,0.0,22.8363738455181,0.0,22.0005654947151,0.0,21.2604845208756,0.0,23.1539716695298,151.111326167355,164.365140321324 
 03/21  14:00:00,8.3,30.,5.2,150.,671.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,584.357220615723,74.8218903548428,64.3818731076549,-27.1601515441945,40.7002451372853,-7.58742400263347,38.3402026961623,486.217512848794,21.5583254723009,0.0,22.6283052052349,0.0,22.3469112586645,0.0,22.4564266329512,0.0,20.9765644173538,0.0,23.5459470268891,0.0,0.0 
 03/21  15:00:00,7.8,31.,5.7,110.,558.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,536.330686666077,66.6986539389868,92.8076443910069,-15.6137100775099,41.0994906400466,8.71287770474617,82.6808196231436,337.039692701914,22.0785704468027,0.0,23.3054625973215,0.0,21.8791099512331,0.0,22.7126256004829,0.0,21.4137418812864,0.0,23.9175730349358,0.0,0.0 
 03/21  16:00:00,6.7,34.,7.2,90.,150.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,209.189746695004,14.8415846016808,-51.4047553759363,-19.5210191691619,-40.9694431222677,-9.10615958109031,-15.7659270467543,141.042346444217,22.3029538314786,0.0,22.9576100272715,0.0,21.0716177414424,0.0,22.3731187717605,0.0,21.075251813879,0.0,23.8834379801427,0.0,0.0 
 03/21  17:00:00,6.1,37.,5.7,70.,136.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,184.025462342216,-2.38016034749884,-40.6201236012894,-4.902180745251,-27.298802348143,-6.24387756621853,-40.4957258788932,24.7797097023201,22.2637212245088,0.0,22.5031648637673,0.0,21.0003274105259,0.0,21.9979343052876,0.0,20.8091820034797,0.0,23.6352599568051,0.0,144.222720692949 
 03/21  18:00:00,2.8,55.,6.7,60.,43.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,65.7283036579975,-21.9458284043345,-53.6907898247942,23.1670040075329,-6.48621920490544,20.1407772738351,-93.5883788946135,45.3090303300829,22.0609596810359,0.0,21.9972416010692,0.0,21.9752373934015,0.0,21.9979706566858,0.0,21.2257229032836,0.0,23.1155923473267,633.577449946311,895.136245744708 
 03/21  19:00:00,1.1,67.,4.6,50.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-43.6052172159741,-75.9911247277737,-33.2707272530989,-67.324238837457,-24.1285232820062,-26.0871602364353,68.387839686231,21.6153988337691,0.0,21.2525520668177,0.0,20.6567983128583,0.0,21.286544186273,0.0,20.8430560603716,0.0,22.8801896444086,0.0,0.0 
 03/21  20:00:00,0.0,79.,3.1,50.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-69.0033018342514,-92.2956019614436,-15.1206443511568,-93.058744072513,-4.49962611393716,-92.0888543380475,151.581531294111,21.1446899071324,146.541428874765,20.7642169406709,130.508637527594,20.7301186953502,143.669413110639,20.7463423221052,118.722981972514,20.8818674913017,0.0,22.46772123665,0.0,0.0 
 03/21  21:00:00,0.6,76.,3.1,50.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-67.3494556134106,-83.899358787378,-13.5046142218803,-81.5623844714301,-14.2143483234804,-134.303746380088,131.605484142186,20.6372906825109,157.534651831008,20.1173607045834,126.153928631337,20.2174994203081,152.49081920305,20.1150650957014,115.987386268067,20.3527311411905,0.0,21.8168626302799,0.0,0.0 
 03/21  22:00:00,2.8,62.,6.7,80.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-73.4733857907889,-114.753791068229,-42.4630568986089,-110.451424001902,-44.0620108762219,-213.304362651178,35.134941520913,19.9995764811222,0.0,19.0520972512117,0.0,18.5881173335669,0.0,19.058966533525,0.0,18.6605010260062,0.0,20.5914632133478,0.0,0.0 
 03/21  23:00:00,2.2,55.,6.2,100.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-85.5855415603982,-80.6691479967286,-27.9363782897588,-77.9751011463817,-29.1613176685852,-174.185260724132,0.0,19.3794884462282,0.0,18.599345921858,0.0,18.0051015331043,0.0,18.6076301400487,0.0,18.0483916870947,0.0,19.9421819850827,0.0,0.0 
 03/21  24:00:00,1.1,52.,4.6,90.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-83.5183678524583,-54.6662192162362,-17.2968360845115,-52.9160438493391,-18.071795782816,-105.721273735509,0.0,18.8530397641042,0.0,18.3021473816624,0.0,17.6364243305502,0.0,18.3119058956694,0.0,17.6641184610253,0.0,19.6425412859485,0.0,0.0 
 03/22  01:00:00,0.6,52.,3.1,80.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.1502092346945,17.0622391050277,12.2041272421705,15.9909845704574,12.4819753752202,28.9765920794517,51.5612940645051,18.4357466130482,108.00389473601,18.3983121644993,128.642103140825,18.0605869665284,103.808893717655,18.4031147121789,129.117498127975,18.0975104766909,0.0,19.7215973590971,0.0,0.0 
 03/22  02:00:00,-0.6,59.,3.6,70.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.1031208918157,-7.74349441734345,-1.18204548303002,-7.40379654128586,-1.22077303684286,-9.75591085934912,299.44102879877,18.1366709118187,88.9560024725242,18.3136256034245,108.528458792384,18.0107297798085,85.2336995576647,18.3198922234951,108.485881375383,18.0460135816939,0.0,19.6553140524101,0.0,0.0 
 03/22  03:00:00,-0.6,59.,3.1,60.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.9537644621944,-10.1606009551726,-2.88042220450143,-9.83031993747893,-2.95142451123899,-14.0743860399476,411.32529830241,17.8604513095864,68.4521163709414,18.2024347898302,91.8255005516889,17.8891646245135,65.3488207217388,18.2093248971077,91.5300025382742,17.92143804042,0.0,19.5596249205018,0.0,0.0 
 03/22  04:00:00,-3.3,75.,2.6,50.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.6561202742573,-14.945291503844,-4.3239795947117,-14.1419164950106,-4.3546883706714,-13.3758041807711,501.284194581547,17.5980130624245,49.3184157235855,18.0388103887811,77.1960700434208,17.7066053394958,46.3412965601378,18.050188961153,76.53744618066,17.7375626681955,0.0,19.4686219976223,0.0,0.0 
 03/22  05:00:00,-3.3,75.,2.6,50.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.8744632225452,-12.2421910780239,-3.79384932975917,-11.7284297766704,-3.82694560042245,-12.8778172110528,568.450565421737,17.3337564747944,34.5550517001957,17.9049758938746,67.1003861665731,17.5466764901318,31.8387712095,17.9184033062978,66.245241651045,17.5762222701191,0.0,19.3811212370926,0.0,0.0 
 03/22  06:00:00,-2.8,75.,3.1,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.4096186357703,-9.87492846836597,-3.32883472968527,-9.52311476685396,-3.36953762095153,-13.6446888110429,638.386495619814,17.0850235496451,17.6510057560536,17.7969516881885,55.8013053694649,17.4062761357465,15.3947717318138,17.8113285934466,54.7422915189743,17.4340915971787,0.0,19.28834545761,0.0,0.0 
 03/22  07:00:00,0.0,67.,3.1,60.,134.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,18.8086972751065,-30.8531869158014,-14.0273425568221,7.83688349003814,11.8111393235782,-8.72355565741771,-36.1726175089925,680.290671068547,16.8968984214412,0.0,17.7131706731045,0.0,17.7751016975503,0.0,17.9800524020505,0.0,17.1681114871142,0.0,19.1177116303344,0.0,0.0 
 03/22  08:00:00,1.7,64.,4.6,60.,227.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,50.6692538775948,57.990271739413,387.50915103586,99.4195850093625,355.209485814541,112.676299854302,361.056307795547,2377.01072957959,17.4180057139691,2849.22263757969,21.6951885396403,952.322726113227,21.962116611253,2439.33395689689,21.7443599220324,1602.49533316925,21.8877688981961,4099.69878146833,21.3914055136926,3528.99583932417,3101.8777199584 
 03/22  09:00:00,4.4,53.,5.7,60.,631.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,86.420832836188,93.4441068268824,87.2085830275639,62.9657560103126,77.3154421625061,20.9941351117068,235.370268405064,2432.71590267249,18.242610798401,63.9313936101793,22.0012470070229,0.0,23.811559541181,11.256559753468,22.0195120179334,0.0,21.9973869388653,0.0,22.5126090097151,466.080466542286,207.458691478406 
 03/22  10:00:00,6.1,45.,4.6,60.,649.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,167.338571243679,107.06425873474,-3.09567227504315,15.1294771395362,15.2957560480541,-4.50401210601635,122.690148866901,2439.66280334957,19.1638302602084,0.0,22.2577883779888,0.0,23.9861073165956,0.0,22.3970581658234,0.0,21.7935890149201,0.0,23.3828302221112,0.0,64.9355541386234 
 03/22  11:00:00,6.7,45.,5.2,30.,600.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,238.968498027383,72.5635551787294,37.7683376489253,4.948536973394162E-003,20.9619855108063,-28.0081102294713,66.6757612705125,1687.16991333875,19.9575915004508,0.0,22.2590209016331,0.0,24.0015320158736,0.0,22.3535168742778,0.0,20.7279761873725,0.0,23.4693119990273,0.0,0.0 
 03/22  12:00:00,7.2,47.,6.2,60.,193.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,204.638224944973,82.0365441138559,-11.0141439401652,-13.0118668559113,9.5286466788168,-13.1358377402591,20.9610304004715,1177.97009946895,20.5676816900414,0.0,22.1545583687487,0.0,23.469311762184,0.0,22.4637408416989,0.0,20.5411930439872,0.0,23.5679621501909,0.0,0.0 
 03/22  13:00:00,6.7,47.,6.2,70.,415.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,384.555566468091,54.4561893356125,-16.1829593671074,-33.0863146346181,-38.4572777498929,32.9668570086186,-73.73547870915,817.531712960566,20.9993399173946,0.0,22.000213382283,0.0,22.250108446294,0.0,22.0272018097719,0.0,21.9435071357139,0.0,23.1054469691884,254.50948568088,105.681470461967 
 03/22  14:00:00,7.2,44.,6.2,50.,200.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,312.450387971933,30.8160073672708,19.1486019162801,-10.7042243642527,34.3819355475197,-28.5345334390648,54.6431637584504,529.748187493383,21.335301542606,0.0,22.1878195423575,0.0,21.7396919509095,0.0,22.3432818659485,0.0,20.8425311040241,0.0,23.377052115428,0.0,0.0 
 03/22  15:00:00,7.2,46.,7.7,50.,13.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,114.459521270994,37.1816946557583,13.7859656884988,-16.6920183960275,27.9737763896553,-16.3058928447698,73.041349018569,390.923949124925,21.5475411653661,0.0,22.2316776198733,0.0,21.3442904931897,0.0,22.4707633126993,0.0,20.7293293199568,0.0,23.6857933684791,0.0,0.0 
 03/22  16:00:00,7.2,46.,5.2,40.,9.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,74.0546260226762,3.05332783681497,-20.0888646631063,-11.1400412399128,-19.1450710419781,-5.96349534400571,2.45485048772544,319.507101787318,21.6082572910456,0.0,22.0606068441695,0.0,20.8496539073532,0.0,22.3229247222676,0.0,20.4690852971561,0.0,23.7637961826774,0.0,0.0 
 03/22  17:00:00,6.7,47.,7.2,30.,6.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,47.422027288596,-3.23987513615042,-8.44254527011163,19.9370295402143,-30.6499190897202,34.4813057723217,-45.6879394501798,384.208182807127,21.5642802956662,0.0,22.0013759280611,0.0,21.4413262582172,0.0,22.0039029257423,0.0,21.9572464866323,0.0,23.4711352095816,381.581687086033,212.917317029143 
 03/22  18:00:00,5.6,51.,5.7,50.,2.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,14.4577504592174,-12.5844283204603,-3.03141047908151,19.6740050881571,-14.1768530918409,18.3324455309261,-59.6170065352781,493.745947158154,21.4558954094032,0.0,21.9956833431413,0.0,21.9270892867671,0.0,21.9981798107538,0.0,21.9961097940253,0.0,23.2583951120197,707.35108005419,545.513739749107 
 03/22  19:00:00,5.6,53.,5.7,40.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-31.9339803743718,-64.1771706734097,-20.9315924460468,-57.3710581541672,-25.628531584764,-66.501252333254,355.00693047479,21.1901222119069,0.0,21.3391219664092,0.0,20.9460003859908,0.0,21.3942166060797,0.0,20.9292566984674,0.0,22.8944052603212,0.0,0.0 
 03/22  20:00:00,5.6,58.,4.6,40.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-49.1847894316601,-133.917928880934,-37.7456784935334,-127.572959695435,-38.3576608060642,-170.751401539468,90.2720986336746,20.7762348722349,0.0,20.1400744831635,0.0,19.6030148718679,0.0,20.2098577086112,0.0,19.5774406191022,0.0,21.8878960861991,0.0,0.0 
 03/22  21:00:00,7.8,50.,5.2,70.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-57.6154744335665,-78.6165304269392,-21.2897535520411,-77.8293082275052,-21.2784245810785,-216.166549877336,0.0,20.307570564355,0.0,19.6228102693185,0.0,19.0567707726269,0.0,19.674135057734,0.0,19.033585230807,0.0,20.8798276904627,0.0,0.0 
 03/22  22:00:00,7.2,54.,5.2,120.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-59.79941932737,-69.1920432001701,-19.2609383423313,-68.8426246983833,-19.1315879371409,-176.498297990698,0.0,19.8705129821149,0.0,19.1053945265711,0.0,18.4644926655051,0.0,19.1462019851088,0.0,18.4453085747674,0.0,20.1423983833714,0.0,0.0 
 03/22  23:00:00,6.7,58.,3.6,120.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-68.7601820456807,-55.1436190355308,-15.9825883329803,-54.7889671677427,-15.8396681940708,-113.253489596439,0.0,19.4137969144214,0.0,18.8253922588279,0.0,18.1390086270123,0.0,18.8596501522969,0.0,18.1231185378738,0.0,19.8336652536343,0.0,0.0 
 03/22  24:00:00,6.1,65.,4.6,120.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.4848223462048,-18.3549979879001,-5.47970066409555,-18.1112156271689,-5.4107546032976,-26.4429908629213,0.0,19.0222886327054,0.0,18.5799047155634,0.0,17.8743517588871,0.0,18.6104158232484,0.0,17.8618171978598,0.0,19.5788268046575,0.0,0.0 
 03/23  01:00:00,5.6,68.,4.6,90.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.7023246496677,-14.9363035766826,-4.27254223192748,-14.7330981822818,-4.2116505312219,-21.1837277698512,0.0,18.6969502233932,0.0,18.4115123165563,0.0,17.6871117854592,0.0,18.4396768841091,0.0,17.6772133588719,0.0,19.4324878020883,0.0,0.0 
 03/23  02:00:00,5.6,68.,4.1,80.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.6525840629007,-10.130529121638,-2.90398572031925,-10.0706906947603,-2.86048850310551,-14.7632310439407,0.0,18.4113506185969,0.0,18.3000658017778,0.0,17.5640836354272,0.0,18.3258011576883,0.0,17.5560313303713,0.0,19.3316990599129,0.0,0.0 
 03/23  03:00:00,4.4,76.,4.6,70.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.7630288124678,-11.4692881067984,-3.05890912833735,-11.1251177416558,-3.00752721990372,-13.2068086483962,80.3121038791232,18.1673874698062,0.0,18.1738187395505,0.0,17.4344193035099,0.0,18.1999296167613,0.0,17.4285476108449,0.0,19.2414727226635,0.0,0.0 
 03/23  04:00:00,4.4,76.,3.1,60.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.5127726835382,-5.94661744593112,-1.6342813618717,-5.89092177899526,-1.60386002577328,-6.36144522810671,147.346988813473,17.9370066968837,0.0,18.1083767257855,0.0,17.365160287834,0.0,18.1332940240109,0.0,17.3605788904496,0.0,19.198019069435,0.0,0.0 
 03/23  05:00:00,3.9,79.,3.1,50.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.6690607806468,-6.1511054544138,-1.74471223103953,-6.03369792889392,-1.7147037462855,-6.44691529030033,236.312369394889,17.7265229676727,0.0,18.040700157705,0.0,17.2912402424997,0.0,18.0650594849362,0.0,17.2879310735461,0.0,19.1539882579625,0.0,0.0 
 03/23  06:00:00,3.3,86.,3.1,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.6557340266994,-6.59205392421292,-1.7246364544889,-6.3729585604176,-1.69311836334099,-6.79800794756752,310.836472273861,17.5377072512399,0.0,17.9681905480335,0.0,17.2181896629091,0.0,17.9930064712689,0.0,17.2162159993747,0.0,19.1075671473555,0.0,0.0 
 03/23  07:00:00,3.3,86.,4.1,60.,3.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,11.7032304601258,-15.3726059232007,-3.66178137748268,3.007871593678712E-002,-1.46746880416293,-0.213986717519379,-7.4368854512735,369.559473329438,17.3734016597759,0.0,17.9279191125376,0.0,17.2194636708188,0.0,17.9764165173526,0.0,17.2071528090979,0.0,19.0567932313506,0.0,0.0 
 03/23  08:00:00,3.9,79.,4.6,120.,1.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,42.6356949144201,58.1916689355493,366.147843607762,111.305637488201,352.046918190972,111.566076386633,369.862222806133,2092.48589494774,17.8922492875309,2692.25212329044,21.7258987819557,1493.61316620023,21.8915550938053,2512.23922049925,21.7386025902698,1540.19725350606,21.8951726740776,4095.94402965513,21.3915909527441,3377.37962556024,3175.74743971017 
 03/23  09:00:00,4.4,79.,3.6,130.,4.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,47.0390971767285,77.3882771494948,92.2856954835894,24.2130116379913,88.0887564470733,24.2052923471898,252.625814935177,2080.56330046732,18.5527418613597,77.0227309676941,22.0058600633908,0.0,21.9966572242154,34.5767186488499,22.0055883859198,0.0,21.996706668711,0.0,22.5256104779052,583.587903758642,367.66009167173 
 03/23  10:00:00,4.4,86.,3.1,140.,2.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,117.931500662896,73.4382906007786,38.6517858825856,15.8177247927816,67.578985798617,8.05936856387821,227.308932291511,2074.88266694302,19.1311874239517,0.0,22.3385528086647,0.0,22.6294659177053,0.0,22.6605059681073,0.0,22.3076276876936,0.0,23.6812345397709,0.0,0.0 
 03/23  11:00:00,5.,86.,2.1,150.,2.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,84.3804307855786,56.3058230654714,-25.9853398583638,-46.6982160880399,-38.3429088993184,-24.6523283460299,-3.48706802579145,1583.77210373391,19.6435604881009,0.0,21.9947926909465,0.0,21.2235489594728,0.0,22.1635755672196,0.0,21.4912155149034,0.0,23.5045377436337,414.944794054626,0.0 
 03/23  12:00:00,5.,89.,2.1,170.,2.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,92.6262162414087,45.1357632821805,-4.58911866612216,-13.7411611826452,-21.3258006596563,2.94139525927499,-41.6921021321336,1230.74113621314,20.0260200931486,0.0,22.0013105762365,0.0,21.3427249470493,0.0,22.0036909708665,0.0,21.2174176362107,0.0,23.2756876411801,526.533188556536,143.275857645506 
 03/23  13:00:00,5.6,89.,2.1,130.,1.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,103.592036354967,41.9299848553025,0.261618923659018,16.2712620368423,-5.14239160011789,5.48014365475656,-89.8981525581289,1016.91630923582,20.3414274196955,0.0,22.0016562233429,0.0,21.971313336673,0.0,22.0010003961777,0.0,21.1806791881832,0.0,22.8195803866311,777.42732380872,444.693699146056 
 03/23  14:00:00,6.1,86.,2.1,160.,1.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,93.8651242099,32.6129379104143,3.252367602647244E-003,-18.8979071090872,0.103294923071153,-6.93467256911489,35.6371553444149,861.342076835142,20.5962822691952,0.0,22.0024597086713,0.0,21.3092306413999,0.0,22.0028591798302,0.0,21.1533252076308,0.0,23.1223651416504,348.337827501528,47.8265946368927 
 03/23  15:00:00,6.1,86.,3.1,170.,1.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,78.803355384606,27.2861979527616,-6.578635837074015E-002,7.87330930417872,4.27883529987128,-7.42077970425619,62.5210745743717,766.37400512929,20.8099537700125,0.0,22.0033533108934,0.0,21.2911629377565,0.0,22.0458861804451,0.0,21.3148256093384,0.0,23.4373805339743,225.720507458746,0.0 
 03/23  16:00:00,6.1,86.,2.6,160.,0.0,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,122.569391126323,13.5860568269854,-5.326575520772941E-002,-34.9299435876182,1.78648123704816,0.955661712395177,7.32493276011254,654.229907683101,20.981251756412,0.0,22.0018741643604,0.0,20.472878899249,0.0,22.069199338379,0.0,21.3813125889297,0.0,23.5247130531575,126.701577083387,0.0 
 03/23  17:00:00,6.7,86.,1.5,140.,1.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,36.4102580786851,10.645835496549,0.160943505474799,39.0242414762105,-5.98681930777978,-4.18693431193618,-17.6811156509497,670.254524627119,21.076033639271,0.0,22.0024528554923,0.0,21.9448996125017,0.0,22.0020541183218,0.0,21.2934364518339,0.0,23.4227678744917,365.427715096624,194.283126767307 
 03/23  18:00:00,6.1,89.,3.1,120.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,9.99323691855333,3.54284538331554,-0.144017645094319,1.48040836396194,-0.975824275680248,16.0942597722508,-25.526924827677,662.984243403317,21.1055987896336,0.0,22.0005829238592,0.0,21.4321442524699,0.0,22.0004977654945,0.0,21.9915598074308,0.0,23.2788122009726,659.411402782025,509.846107559603 
 03/23  19:00:00,6.1,89.,3.1,90.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-16.8597831558098,-60.0816060582282,-15.7636498451232,-52.3178657542311,-20.8204988125763,-60.463140252824,494.430280268354,20.9572214994434,0.0,21.3799468136937,0.0,20.901794864995,0.0,21.4442392401344,0.0,20.9561961442445,0.0,22.9331794383734,0.0,0.0 
 03/23  20:00:00,6.1,93.,1.5,270.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-39.651437156258,-126.146563836434,-33.1510438116723,-119.914260736362,-36.6353751962104,-165.993469054395,139.733180459989,20.6157063219508,0.0,20.2402881409183,0.0,19.6472133810879,0.0,20.3184400691297,0.0,19.6562056141901,0.0,21.9445220512935,0.0,0.0 
 03/23  21:00:00,6.1,93.,6.2,230.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-52.9553076479774,-90.826135762419,-23.1377790677928,-89.4238377615236,-23.6770222605306,-229.02320378785,26.4092520398863,20.1813423447505,0.0,19.5768309391357,0.0,18.9963576667488,0.0,19.6393823541586,0.0,18.9937699052198,0.0,20.8468792147384,0.0,0.0 
 03/23  22:00:00,5.6,89.,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-59.123020635207,-76.585213762073,-20.4902239096299,-76.0645618291971,-20.645780162658,-179.091485579135,0.0,19.737583835716,0.0,19.0262275477297,0.0,18.3819807024256,0.0,19.0768404126311,0.0,18.3763930900651,0.0,20.1126113443846,0.0,0.0 
 03/23  23:00:00,5.,93.,5.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-70.0729949935026,-61.6882365519778,-17.3084024438838,-61.2880353939148,-17.352797344352,-117.096250212447,0.0,19.2684240372078,0.0,18.6958408206,0.0,18.0118086185898,0.0,18.7390715078893,0.0,18.0057010642955,0.0,19.7752469636307,0.0,0.0 
 03/23  24:00:00,4.4,93.,4.6,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.8784498338756,-17.8230468011666,-5.42202534355151,-17.742623706129,-5.40756050192275,-23.6580468572772,0.0,18.8463605941659,0.0,18.4436440363637,0.0,17.7419288465089,0.0,18.4815737313484,0.0,17.7364376218597,0.0,19.5299525915972,0.0,0.0 
 03/24  01:00:00,4.4,93.,3.1,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.8212297688179,-11.414752433698,-3.51127700302554,-11.5200199483557,-3.50058594195047,-16.6384947025048,0.0,18.5045017750329,0.0,18.3092373276313,0.0,17.5829088700765,0.0,18.3424691294843,0.0,17.5779117387043,0.0,19.4126528015416,0.0,0.0 
 03/24  02:00:00,4.4,93.,3.1,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.8693398003158,-9.44659765301386,-2.77015364956165,-9.49012004252869,-2.75521644790419,-14.309155128312,62.6780313880499,18.2142600970081,0.0,18.2044392312908,0.0,17.4645623432548,0.0,18.2342526661599,0.0,17.4602051062006,0.0,19.3141149261985,0.0,0.0 
 03/24  03:00:00,4.4,93.,3.1,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.389564329791,-7.04400079756626,-1.96031657884523,-7.04832581358809,-1.94586540430025,-11.1758459437212,151.676975968441,17.9726047815319,0.0,18.1263143041092,0.0,17.3808364252429,0.0,18.1539006932763,0.0,17.3770974696928,0.0,19.2371727337817,0.0,0.0 
 03/24  04:00:00,3.9,93.,2.6,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.7438667651058,-6.02968259746259,-1.62662337353134,-5.99323217003346,-1.60729978155864,-7.59761334835165,231.099211126637,17.7596570686347,0.0,18.059453308861,0.0,17.3113781235239,0.0,18.0855917299083,0.0,17.308464987751,0.0,19.1848739111941,0.0,0.0 
 03/24  05:00:00,3.9,93.,1.5,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.684846071073,-3.11066591758615,-0.943529868345216,-3.15711792331698,-0.931851866044492,-4.91304652485089,306.641120866483,17.5690384529621,0.0,18.0249638308519,0.0,17.2710935957927,0.0,18.0496118218377,0.0,17.2686793874896,0.0,19.1510579289711,0.0,0.0 
 03/24  06:00:00,3.9,93.,2.1,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.1404972532215,-3.75140590327833,-1.01994469294855,-3.72587595567422,-1.00819619719719,-6.25545192443813,382.26341385661,17.4059335429443,0.0,17.9833755612253,0.0,17.2275524908528,0.0,18.007155741734,0.0,17.2256401033392,0.0,19.1080080762493,0.0,0.0 
 03/24  07:00:00,3.9,93.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,9.54735871025952,-12.3169051897713,2.25764408728957,1.09763546073707,3.54192861453924,1.07336891308414,-1.1084305302016,435.892741346295,17.273440502569,0.0,18.0083822681287,0.0,17.2743750440772,0.0,18.0474829607018,0.0,17.2714270848354,0.0,19.1003874009651,0.0,0.0 
 03/24  08:00:00,3.3,100.,3.1,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,27.2112556939827,59.7026864574641,357.154139032026,109.465189164672,344.248577945307,109.515275021058,365.084500746271,2152.76438290885,17.8095779906991,2715.83297262374,21.7308095699405,1561.61230917042,21.8888377405019,2585.90180907888,21.7383831225268,1563.868413475,21.8966499939783,4091.803936396,21.4165674620963,3403.02486428761,3250.81424502142 
 03/24  09:00:00,3.9,96.,1.5,270.,1.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,51.9177791464328,78.5079785883125,90.0613841093323,23.8916553167777,86.3962865820034,23.7625792225766,253.748846720691,2131.01764880231,18.4813890418922,67.8622394044345,22.0063338911781,0.0,21.9966097969983,25.5145862508107,22.0081920661206,0.0,21.9968035610569,0.0,22.5534980839761,550.296577254889,334.615045711651 
 03/24  10:00:00,5.,93.,3.1,40.,1.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,109.320043989311,82.2817608390375,21.692904217138,-22.2347105955403,28.0581081751114,-29.7479870714261,151.906766848193,2092.88947901607,19.0893110528668,0.0,22.2834488982459,0.0,22.1509657410862,0.0,22.5285531817531,0.0,21.8797318780092,0.0,23.5661682512531,144.742393298433,0.0 
 03/24  11:00:00,4.4,96.,5.2,50.,0.0,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,90.1231021480882,91.9733152410688,36.4778723060087,8.87687908859509,57.3803107585067,5.29894226918398,134.920766225752,1943.05993821745,19.6940435577738,0.0,22.5093361904323,0.0,22.4256738154437,0.0,22.8607637940444,0.0,22.1452842921585,0.0,23.9856293866098,0.0,0.0 
 03/24  12:00:00,5.,89.,4.1,30.,0.0,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,90.1626847099681,43.8766251573916,-41.9574298901609,-26.0464242904416,-59.6878388795856,-6.17845081890177,-73.0324945463744,1314.17471662783,20.0822143665314,0.0,21.9924493189681,0.0,21.3053744143678,0.0,22.1670187752301,0.0,21.4040468518216,0.0,23.4621730798494,493.783092229513,0.0 
 03/24  13:00:00,3.9,93.,4.6,30.,1.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,172.320716469438,28.7157648804141,-6.00940753982629,6.87954779626048,-23.3432680154503,5.43075206474762,-138.334698264694,953.34527690043,20.3468955447629,0.0,21.9994067812176,0.0,21.3247956290806,0.0,21.9994618434569,0.0,21.2870580409548,0.0,22.6797869209367,918.855505169639,536.869215882182 
 03/24  14:00:00,3.3,100.,5.2,30.,1.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,99.5400467869726,22.1617247678298,0.306326903024981,-23.1049228894391,0.407610113948806,-24.7988401758524,23.1086364591464,816.37969687933,20.5581474374057,0.0,22.0008729472047,0.0,21.2274738182759,0.0,22.0010335380127,0.0,21.1681688746572,0.0,22.7209463910616,785.033065625444,469.284134014011 
 03/24  15:00:00,3.3,93.,7.2,10.,1.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,78.086257153095,18.0798839398983,0.130068034683884,-14.6762080192371,0.228829259351677,-15.2338022309997,32.2100939105607,759.506417492988,20.6968867071824,0.0,22.0008743484452,0.0,21.2056398139264,0.0,22.0015104887862,0.0,21.1579456427015,0.0,22.9124907656689,763.014168316205,467.097553281628 
 03/24  16:00:00,2.8,93.,6.2,20.,0.0,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,97.3693415367345,15.0467829009635,0.161229533338026,18.3739243063247,0.268145289353466,19.577304074097,7.92474718328085,770.987573809837,20.7669502393975,0.0,21.9979889112258,0.0,21.9426161868919,0.0,22.0012057605906,0.0,21.9356352802109,0.0,22.8710247413689,841.229179746656,599.313141148632 
 03/24  17:00:00,2.8,89.,6.7,40.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,56.6328935268775,3.33366121472774,8.94690178881615,1.5001943274128,6.88494111173545,1.65066110664086,-29.6547904874521,848.965279713073,20.8029140924449,0.0,22.0975548277104,0.0,22.0070626638583,0.0,22.0799478623754,0.0,22.0065459144612,0.0,22.6665882921717,1229.64495744833,962.003260389713 
 03/24  18:00:00,2.8,89.,7.7,30.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,19.8438357774694,-4.52212362881286,1.81437742358849,7.582042086428085E-003,2.16636821313218,1.541482133698003E-002,-20.5960853089539,867.709420061321,20.7542344497502,0.0,22.1177072934097,0.0,22.0073877252076,0.0,22.104676967188,0.0,22.0072067901563,0.0,22.5249527442845,1365.19313482784,1209.18451559673 
 03/24  19:00:00,2.2,89.,8.8,30.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-29.0111943585552,-97.7614329123913,-32.6562558308899,-88.0848122226801,-32.5905978076359,-22.4184229611655,583.031420162291,20.5012380826737,0.0,21.1029340182037,0.0,20.6653809886837,0.0,21.1627389117091,0.0,20.6674582840834,0.0,22.4106767104478,0.0,0.0 
 03/24  20:00:00,2.2,89.,7.7,30.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-39.5275379108982,-135.590120951309,-29.4373296444828,-129.893494965014,-29.5115128944234,-146.200329893974,172.614514367041,20.0895621728546,0.0,19.7023428271348,0.0,19.4101430633019,0.0,19.7852407777547,0.0,19.4093055914245,0.0,21.4842976114492,0.0,0.0 
 03/24  21:00:00,2.2,85.,7.2,30.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-59.7700391129017,-87.6416918946915,-25.8682189889142,-86.3499145654295,-25.9293952189938,-208.043166711848,55.5920597064287,19.6063608918822,0.0,19.1473337723518,0.0,18.6621133881954,0.0,19.2124601223425,0.0,18.6591188781799,0.0,20.5128354018773,0.0,0.0 
 03/24  22:00:00,2.2,85.,7.7,30.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-64.6244775910585,-74.9455213755612,-22.7948434447516,-74.5108025888817,-22.7854220899428,-163.567413292936,21.2200066865565,19.1308634338952,0.0,18.5915879442109,0.0,18.0009894582266,0.0,18.6453005581698,0.0,17.9985512069688,0.0,19.848453962327,0.0,0.0 
 03/24  23:00:00,1.7,85.,6.2,50.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-68.1550441071613,-59.9402415100994,-18.004193953423,-59.5828580186624,-17.9624324729103,-104.750923677003,0.0,18.6900899441948,0.0,18.2895080326181,0.0,17.6385747695142,0.0,18.3358942394291,0.0,17.6371452622443,0.0,19.5602417636846,0.0,0.0 
 03/24  24:00:00,1.7,85.,6.7,50.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.8055072944581,-17.1031606639008,-5.45631110153809,-17.080380309251,-5.43041870622587,-25.5899736655011,19.6093589560915,18.2871082440673,0.0,18.0520588757523,0.0,17.3696225961171,0.0,18.0928088492,0.0,17.3695615415942,0.0,19.3190681463487,0.0,0.0 
 03/25  01:00:00,1.1,85.,5.7,50.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.1747932735375,-0.931564103509201,-0.632217006517823,-0.962159964094491,-0.623941025739605,10.3914967102617,109.777411099036,17.9414172540011,0.0,18.0194431419145,0.0,17.3217259535034,0.0,18.0590917499319,0.0,17.3221663110583,0.0,19.3563724496754,0.0,0.0 
 03/25  02:00:00,1.1,82.,5.7,40.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.1917903551251,-5.44401661915612,-1.7727498920068,-5.43091301414545,-1.76058860691561,-5.30385056136893,270.786802626879,17.6643231347255,0.0,17.9602304208337,0.0,17.2474657670613,0.0,17.9983727425866,0.0,17.2484153119855,0.0,19.3205320021071,0.0,0.0 
 03/25  03:00:00,1.1,82.,5.2,50.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.4859036259013,-4.83838330155016,-1.4514696755674,-4.83503479595804,-1.43916925731959,-7.79094798300576,376.207536565824,17.4268615731223,0.0,17.907665833825,0.0,17.1867362966987,0.0,17.9443785934645,0.0,17.1882001918431,0.0,19.2679459491085,0.0,0.0 
 03/25  04:00:00,1.7,82.,5.2,50.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.1572865126278,-2.03332747071835,-0.643881486555831,-2.14689497165361,-0.642660462886474,-6.47600919969175,463.598402591413,17.2246880924911,0.0,17.8855769318069,0.0,17.1597985136583,0.0,17.9204052336734,0.0,17.1613133550182,0.0,19.2242410558122,0.0,0.0 
 03/25  05:00:00,1.7,82.,4.1,60.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.4528983929703,-0.97426218693219,-0.144982158260024,-1.14908033188943,-0.145227429213804,-3.20476924369515,543.032758048548,17.0618599674896,0.0,17.8750039322149,0.0,17.153739067702,0.0,17.9075872208799,0.0,17.1552436267662,0.0,19.2026358321745,0.0,0.0 
 03/25  06:00:00,1.7,79.,4.6,80.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.4605616323289,-2.26154498868889,-0.504702172725681,-2.30319869172336,-0.500525428014857,-4.65795613539021,614.007091680214,16.9306199874972,0.0,17.8504626533142,0.0,17.1326465165464,0.0,17.881896896588,0.0,17.1343255091029,0.0,19.1712367550745,0.0,0.0 
 03/25  07:00:00,1.7,76.,4.1,90.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,17.4282315338696,-9.33406197511234,2.5686348536678,3.1878083151226,7.22054364075281,1.83553131709568,-2.07454389390917,657.470035613171,16.8324395992191,0.0,17.8783115933538,0.0,17.2658016932355,0.0,17.9623793007022,0.0,17.210981421538,0.0,19.157266765232,0.0,0.0 
 03/25  08:00:00,2.8,73.,3.1,80.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,50.5571313725056,72.2239151069818,376.61737320691,112.115087444684,359.392489012967,113.311963564934,385.237724355567,2333.26003512306,17.4721064373757,3012.26129491756,21.6717759598123,1404.74482150837,21.8985735813993,2773.03079911396,21.5038517727751,1486.21298952053,21.8973418309226,4072.65986065463,21.5474608006785,3641.04392646494,3169.69549874631 
 03/25  09:00:00,3.3,73.,3.6,60.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,92.1933849825437,95.523112469297,150.666284313844,38.8721040438882,155.2811552666,39.3223499683419,185.189146980505,2211.29361201558,18.1770360580531,1526.23341778177,22.0077689678253,337.852766058649,21.9933194884386,1231.6539678481,22.0032422436651,506.549255743968,21.9930115390581,1637.39769763238,21.9954465467167,2245.61070592609,1926.26371123959 
 03/25  10:00:00,3.9,70.,3.1,40.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,113.218373170849,96.6024633576495,14.8864973300279,1.26961097806916,21.9637649495826,1.28822521043922,33.6250275170105,1923.0511966384,18.7681617390333,1107.88921382387,21.9868555131794,134.086519607,21.9987880687832,758.991608645056,21.9849159961381,293.359674345184,21.9987632150717,1155.14623481509,21.9986286067661,1824.707520393,1451.42823050963 
 03/25  11:00:00,5.,68.,2.6,120.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,138.412633086163,51.1524002068517,-2.87569480259699,-1.039608725254455E-002,-1.97025346003829,-8.528749773243645E-003,-0.178078698160285,1579.75103004781,19.355301768753,750.147565309368,22.0053449938185,0.0,22.00024317629,383.177156982561,22.0070313123658,113.715517571598,22.0001778340873,918.646138899472,22.0000913047232,1469.05188833833,1078.04923300911 
 03/25  12:00:00,5.6,68.,1.5,120.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,161.279957621759,47.6821854346067,0.50579819468317,9.040685967190813E-003,0.585651333059092,7.081225219016059E-003,5.475278136812223E-002,1280.37220093911,19.8630150705184,564.135031665217,22.0125974950146,0.0,22.000616778309,161.067325037415,22.0125632940151,12.3390111099786,22.0006059654474,741.300626674695,22.0004468280769,1283.85013564429,856.523857840617 
 03/25  13:00:00,6.1,65.,2.1,230.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,180.937826583116,44.3449413224367,0.197162363768214,1.058628368989567E-003,0.381270050287414,1.191458161158149E-003,1.457815252520034E-002,997.876661952224,20.33631578245,457.507904976861,22.0115728898786,0.0,22.0006779632445,107.987675164215,22.0074518648804,0.0,22.0006863735704,653.043740986666,22.0004923533321,1177.07805850268,802.831518561669 
 03/25  14:00:00,6.1,65.,0.0,0.0,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,177.392326618408,27.615331145048,-99.7875197405383,-31.0572964036023,-94.2922317914167,-33.8882070369015,-136.960926322124,354.402492280878,20.5760105437031,0.0,20.9941450735177,0.0,20.7527621133721,0.0,21.0629781240424,0.0,20.6386933998839,0.0,21.1544834505731,0.0,0.0 
 03/25  15:00:00,6.7,63.,2.6,220.,2.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,145.856013752927,7.94656722846596,-114.33124640008,-20.8676290705037,-71.5059579943401,-19.8230836746712,-145.673538103016,59.0679302208343,20.6181322973804,0.0,20.2505847736084,0.0,20.3266883137641,0.0,20.6419930977109,0.0,20.2900632143981,0.0,20.612480731255,0.0,0.0 
 03/25  16:00:00,6.7,63.,3.6,220.,1.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,127.680210738675,-4.14502908888253,-62.8947657251376,-16.0893319987379,-53.6576133229336,-11.9510716594099,-93.392501901511,0.0,20.5677178670141,0.0,20.0116847534495,0.0,19.9266349805979,0.0,20.3242305387273,0.0,20.0102408862214,0.0,20.3340118743141,0.0,0.0 
 03/25  17:00:00,6.1,65.,3.6,210.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,75.370035637933,-19.3889672890291,-24.6948873602608,-11.1554260684471,-33.5487775594811,-9.62362727348662,-16.4527412893042,0.0,20.3835574604448,0.0,19.7012160170743,0.0,19.4400016653645,0.0,19.9215108810735,0.0,19.5962498932579,0.0,20.1537356239566,0.0,0.0 
 03/25  18:00:00,5.6,68.,2.1,220.,179.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,154.901991199861,-23.2192624450734,11.2476632690773,-11.4416995865416,-35.1871763684581,6.87063300253337,-12.1055076256407,0.0,20.124319526778,0.0,19.7710945191388,0.0,18.9607452468615,0.0,19.5309997898453,0.0,19.8157309854952,0.0,20.0716656137752,0.0,0.0 
 03/25  19:00:00,3.9,73.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.8010956133211,-42.9456568008117,-15.0814591953754,-48.5611165397068,-16.0446718579591,-15.5313280027889,0.0,19.8080807245447,0.0,19.3339026004831,0.0,18.5213328606935,0.0,19.1693481441475,0.0,19.1135955760075,0.0,20.0061439138544,0.0,0.0 
 03/25  20:00:00,1.7,82.,2.6,130.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-42.4494278068741,-40.0289777231886,-9.84614079616952,-33.1402374704412,-14.4000761008504,-24.8217265387512,0.0,19.3770108803413,0.0,18.8974058879471,0.0,18.1061684842731,0.0,18.7933178715067,0.0,18.5070833683092,0.0,19.8500638343177,0.0,0.0 
