Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 03/25  21:00:00,1.7,82.,3.1,130.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-64.5066286424094,-51.9698306358833,-12.6111523750415,-43.2851660939432,-18.6623805033108,-34.1637196373341,0.0,18.9517649592763,0.0,18.6165626930451,0.0,17.8317878737473,0.0,18.5537062134056,0.0,18.0965380617913,0.0,19.7271137980526,0.0,0.0 
 03/25  22:00:00,0.6,85.,3.1,150.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.5456128716343,14.1986865744538,13.1091073976055,15.4489210378421,11.5737863603235,37.2499691507461,105.811454261748,18.5829832011836,86.9130036160111,18.6925518227437,115.429877709139,18.3060793624666,88.2362413851149,18.6557762107982,99.4015390160008,18.4925406744972,0.0,19.9186947254453,0.0,0.0 
 03/25  23:00:00,0.6,89.,2.1,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-25.6187986144549,-3.86212012702526,0.685504441608139,-2.42738439637973,-0.463771950491822,0.563684207075044,357.643506436416,18.312102375628,69.0774668693357,18.6505631638836,92.6336614086852,18.3348214364231,69.2826684225683,18.6286548533862,80.9909355464447,18.4730862563799,0.0,19.9225009443096,0.0,0.0 
 03/25  24:00:00,0.0,92.,2.6,150.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.9845002572008,-10.2413986936459,-2.43335726695857,-8.92991335061763,-3.24561160487022,-10.20389236803,482.494482977494,18.0692775890993,50.0248766988816,18.5392619284155,75.1514531302689,18.2328302879036,49.5354390415378,18.528914294672,66.5644423965771,18.3370018418269,0.0,19.853616375515,0.0,0.0 
 03/26  01:00:00,0.6,89.,2.1,160.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.3874998823311,-6.47141604366147,-1.63346244864249,-5.67872823333566,-2.22121597963585,-7.84840518109976,556.709721424746,17.8434996154218,31.3559846781959,18.4689489581621,58.773577916467,18.1643817486643,30.6979496192239,18.4655008545505,52.267539333071,18.2438986983116,0.0,19.8006428344443,0.0,0.0 
 03/26  02:00:00,0.0,89.,2.6,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.5376610566016,-8.41986766597611,-2.45626654244423,-7.67699298650759,-2.86002001884064,-9.59569775242767,632.609433129028,17.6477422297357,14.4293927203557,18.3774029823505,45.2874490373417,18.0613878969128,13.6760675656387,18.3797126026316,40.13588121978,18.1239492750814,0.0,19.7358253447471,0.0,0.0 
 03/26  03:00:00,-0.6,92.,3.1,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.0253217581456,-9.58555660557889,-2.87009334305616,-8.87819709927239,-3.13882383066565,-10.6975746340908,685.561441488418,17.4680659951046,2.52945727386441,18.2732199708851,36.6427101332574,17.9410913825154,1.59845601521283,18.2805347951568,32.404249026883,17.992366075286,0.0,19.6635825246313,0.0,0.0 
 03/26  04:00:00,0.6,89.,3.1,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.8063620339118,-4.50593184792907,-1.5859258980975,-4.26388609420679,-1.78802722720141,-8.49357216120093,723.571622072672,17.301349422702,0.0,18.2242543235329,27.6884581683721,17.8746343769507,0.0,18.2329109312727,24.0512319045922,17.9174291535448,0.0,19.6062349545582,0.0,0.0 
 03/26  05:00:00,0.6,89.,3.1,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.0095058448635,-4.29351717124973,-1.60040795370193,-4.09126276344306,-1.75027229168139,-7.73283528854627,770.41812506866,17.1641971916381,0.0,18.1776044145751,17.6902182535878,17.8075859009627,0.0,18.1872222575019,14.3829421957405,17.844092969101,0.0,19.554033070525,0.0,0.0 
 03/26  06:00:00,0.0,89.,3.1,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-11.2018840660249,-5.7360328860435,-1.94274127388724,-5.44137810160356,-2.10927653214227,-7.38348792608015,807.264750854036,17.0461496995982,0.0,18.1152945271834,10.9739120555691,17.7262181078647,0.0,18.1264689194151,8.18446846240681,17.7557412177128,0.0,19.5041979340125,0.0,0.0 
 03/26  07:00:00,2.2,82.,3.6,190.,212.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,23.4154888288171,-8.86190220143913,-6.9349691672156,17.6014022592632,29.3279351425638,-6.09748122465323,-25.1808545995342,843.91823322479,16.9865085506485,0.0,18.0659373657077,0.0,18.453855125106,0.0,18.4463171291127,0.0,17.5417119452373,0.0,19.3665072481789,0.0,0.0 
 03/26  08:00:00,6.1,74.,5.2,190.,530.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,58.2437669659842,71.6596496554412,358.145385096359,84.75256515807,316.948347925383,104.689407357851,372.136614605567,2332.31553880264,17.6430616139804,2395.30284346245,21.7601276772874,179.917827277528,21.9971312669671,1805.72669831321,21.834233755824,1373.92303745495,21.9226281172919,4049.34387360989,21.6933835366138,3084.59989098858,2480.36222549889 
 03/26  09:00:00,8.3,66.,7.2,200.,682.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,86.7341605947259,101.612501494097,105.187467407437,46.3446797009264,89.082016098822,27.5413678983719,130.146251540087,2154.3215402323,18.4746069780984,1188.95314898755,22.0066726425243,0.0,23.0196292461822,882.294117122927,22.0082210628112,463.07667038782,21.9960440013013,1438.98933190265,21.9966266961318,1907.84966661957,1577.14263579121 
 03/26  10:00:00,11.1,57.,8.8,190.,765.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,162.150460221596,111.118286071732,8.23003056579288,30.9125462114925,5.78444298027901,0.66741371984494,15.308629483656,1866.41425916673,19.2925741283831,611.979757689384,22.0055255381575,0.0,23.9336320476805,478.424683643226,22.006256661355,220.306700535388,21.9992285236476,1010.64446874534,21.9992860823398,1329.79306426622,1172.13198246245 
 03/26  11:00:00,12.8,53.,8.2,190.,796.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,257.391375634227,76.0035445539884,-1.77054846193084,-0.118170351129037,-1.73411666757957,-1.595631994697199E-002,-0.128260549997609,1464.48681902942,20.1645225843711,160.271052375799,22.0047308680267,0.0,23.9913691582791,151.136723360855,22.0047656746703,50.6463326269022,21.9994505656354,745.122104577363,21.999342910447,878.939130888032,845.589095140095 
 03/26  12:00:00,15.,48.,7.7,190.,753.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,381.921706490699,70.7286015611814,0.486461291484024,2.636547069296350E-002,0.362597027402183,6.501027081032063E-003,4.087137008484248E-002,898.300256771508,20.9242077669951,0.0,22.0046061551253,0.0,23.9972225822702,0.0,22.0045468747959,0.0,21.999464221302,531.455888420698,21.9996016839439,595.816620334799,597.352345808928 
 03/26  13:00:00,16.1,46.,7.7,220.,652.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,495.470861696689,64.9750536934387,29.264792361743,-8.565747157589981E-003,23.3924865259018,12.9634687422142,9.269548096169329E-002,876.307148440603,21.6063354928242,1.76315601199121,22.2469606841846,0.0,24.0010481912952,4.92440292432805,22.1980051660977,0.0,22.4422951423432,392.919180129604,22.0000165380739,0.0,0.0 
 03/26  14:00:00,17.2,45.,10.3,200.,637.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,588.726313628686,90.6715418166611,55.4915411246674,6.12218639852243,36.6502586666572,18.890935657154,-15.5862721110923,247.219537291324,22.1751289899038,16.1732279248317,22.6341618423721,0.0,24.1916134883116,37.5861388852159,22.4423375746472,0.0,22.909596416719,130.533884245233,21.8964356699863,0.0,0.0 
 03/26  15:00:00,17.8,45.,9.8,190.,628.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,587.310169114955,63.9490861778874,83.9111342183615,-0.637003474492375,27.3996705633491,25.1268144964259,10.4104821622587,160.043607107632,22.638185791462,11.6437648905142,23.283708532846,0.0,24.054595491138,89.2797982204494,22.6103322439944,0.0,23.7050782994633,211.00727968488,21.9740868354841,0.0,0.0 
 03/26  16:00:00,17.8,43.,8.8,190.,460.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,466.926794814847,35.6263616002404,44.3186091591504,-3.78089080230503,4.50182300998422,20.8168912813405,20.5472809131011,113.804113384051,23.0254773206053,0.792194149435242,23.8356772658385,0.592809575094331,23.9118887196635,125.882403933899,22.6992567614326,0.0,24.6157671994541,250.917754817004,22.1129181878494,0.0,0.0 
 03/26  17:00:00,17.2,45.,8.2,190.,412.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,349.724320930791,40.3090119612595,45.4599413651445,-9.70877641447915,-11.9204798702794,26.6777397353882,29.717244740992,65.8665152072472,23.2448701417407,2.10187907866475,23.9956117682717,43.2104063196116,23.5925135108727,170.647003125889,22.5356256131498,0.0,25.1910463204419,268.672489122897,22.2172173442355,0.0,0.0 
 03/26  18:00:00,16.1,46.,10.3,180.,90.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,91.7121126468002,-4.43971795612433,-69.0381998132914,-10.746145855471,-31.3100170346836,-16.7795849343417,-1.69864572412247,44.1001179450986,23.2423869415067,82.7044970103477,23.4258161623262,100.02757520651,23.1532823534212,220.116304744411,22.2160784442322,0.0,24.6730553732818,281.402768814677,22.2396821067357,0.0,0.0 
 03/26  19:00:00,15.,50.,11.3,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-73.5060967124587,-198.172751143428,-53.340658427195,-110.437416871535,-77.1198098422427,-129.135136414011,0.0,22.5732572869368,0.0,21.5192164548207,0.0,21.0172317959716,0.0,21.0838396920552,0.0,21.5995363283695,0.0,21.4331424984087,0.0,0.0 
 03/26  20:00:00,14.4,51.,8.8,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-74.436082883638,-116.894402330613,-34.7619371137969,-102.887998885714,-41.4990868637628,-136.278259964534,0.0,21.9778175566216,0.0,20.6741287709273,0.0,20.0054832831411,0.0,20.247870210494,0.0,20.4906523806676,0.0,20.7848280806921,0.0,0.0 
 03/26  21:00:00,14.4,51.,8.2,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-75.4495811280704,-74.7946938193735,-21.0864573675754,-55.573639881177,-26.2732702338786,-101.985700042293,0.0,21.4273985209843,0.0,20.2000070275791,0.0,19.485281853214,0.0,19.9451894488497,0.0,19.7921506466813,0.0,20.4130206558272,0.0,0.0 
 03/26  22:00:00,14.4,49.,10.3,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-76.2711029483068,-57.7949041557673,-15.5932102171469,-37.7676542433669,-20.9641421851526,-65.1242987065567,0.0,20.9450567609477,0.0,19.8729912574163,0.0,19.138797432304,0.0,19.720124358907,0.0,19.3235390539283,0.0,20.2100066281726,0.0,0.0 
 03/26  23:00:00,14.4,49.,11.3,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.4666949566593,-17.9075656175219,-4.95068555686701,-13.1123931927003,-6.56963087153027,-17.9706617553372,0.0,20.516198158134,0.0,19.6220377456229,0.0,18.8901020906356,0.0,19.5350572962346,0.0,18.9942122439469,0.0,20.0441238607869,0.0,0.0 
 03/26  24:00:00,15.,48.,8.8,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.7713561166942,-9.45867101836291,-2.6631262412782,-6.04789359669651,-3.76160632170499,-11.3899067814157,0.0,20.169295267288,0.0,19.5068714859235,0.0,18.7664676687942,0.0,19.4572599879268,0.0,18.8212143207435,0.0,19.9617872163088,0.0,0.0 
 03/27  01:00:00,12.8,64.,7.7,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.736577640966,-29.4664983082869,-7.57347162910001,-26.5834860032311,-8.17289338432372,-41.2716127789522,0.0,19.869279310658,0.0,19.2109086794808,0.0,18.4647658694344,0.0,19.1864577842034,0.0,18.4917786337098,0.0,19.7093688020532,0.0,0.0 
 03/27  02:00:00,12.8,67.,8.8,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.6407499455044,-16.3752656429359,-4.12777192306497,-14.7594029075782,-4.52977993821163,-22.1131111030287,0.0,19.5705144379939,0.0,19.0294743955551,0.0,18.2886502336061,0.0,19.0183907221208,0.0,18.2985044746908,0.0,19.5575823163588,0.0,0.0 
 03/27  03:00:00,13.9,62.,8.2,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.3870195522735,-4.85159153794381,-1.43677387749373,-4.26988619541571,-1.69658344331269,-9.33491049240168,0.0,19.3285067673494,0.0,18.9756782916984,0.0,18.2273016612212,0.0,18.9697305862048,0.0,18.2260626466031,0.0,19.493459464799,0.0,0.0 
 03/27  04:00:00,13.9,62.,7.7,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.6027297996445,-4.01220005541948,-1.16512565484491,-3.60172331327449,-1.32344737264457,-7.22032894015397,0.0,19.1381584681444,0.0,18.9311524063704,0.0,18.1775106299434,0.0,18.9286500743663,0.0,18.1695073719876,0.0,19.4438215542166,0.0,0.0 
 03/27  05:00:00,14.4,65.,6.7,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.3478557928304,-1.32078084020585,-0.334705095733463,-0.951403678683302,-0.44366275802438,-4.78815980693195,0.0,19.0045629344239,0.0,18.9164815864297,0.0,18.1631946165597,0.0,18.9177885775596,0.0,18.1505318598458,0.0,19.4108762881087,0.0,0.0 
 03/27  06:00:00,12.8,75.,7.7,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-9.81315156849548,-7.302803507159,-1.75082423548572,-6.6657277390258,-1.78860328559714,-6.83506046897443,0.0,18.8984360920805,0.0,18.8353914144006,0.0,18.0883313044117,0.0,18.8417148222853,0.0,18.0740569267271,0.0,19.3638573652045,0.0,0.0 
 03/27  07:00:00,12.8,80.,7.2,210.,4.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,7.48091319402216,-18.39601083813,-27.8250080660887,-12.0850178285137,-24.4585922156377,-12.761343435941,-39.3069633488927,0.0,18.7764459323986,0.0,18.6058858174188,0.0,17.6592385981087,0.0,18.6354467995975,0.0,17.6195395269638,0.0,19.1556493705984,0.0,0.0 
 03/27  08:00:00,13.3,80.,9.3,230.,6.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,45.6327884268649,49.9130443375977,301.114098196142,99.3746384818944,290.513362258726,100.23952169959,407.688625571183,1417.11042884333,19.2286417256851,1973.3342329006,21.8317590414861,1137.97715461762,21.9369242184215,1815.94481361231,21.8438231639035,1196.19261877423,21.9381308817148,2985.44855720651,21.7990620555667,2866.78373922135,2680.68537893018 
 03/27  09:00:00,13.3,87.,6.7,220.,3.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,41.6446691470106,65.4084588713597,85.4403812751344,26.1103951615628,83.6196578717405,26.3204770896858,235.828229188262,1394.16905313563,19.7709409007958,0.0,22.0296161069488,0.0,21.9966043641129,0.0,22.0564363707771,0.0,21.9965605002683,0.0,22.6404313926234,172.850146573952,73.8083582016998 
 03/27  10:00:00,13.9,87.,6.2,210.,4.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,56.7418995799283,45.2376320746356,57.045465326696,9.0938087200737,73.2230500779549,6.61962917547301,159.790474298803,1432.06190028705,20.2742261461623,0.0,22.5732471826344,0.0,22.3807183841462,0.0,22.7908192390571,0.0,22.2772263698844,0.0,23.7802487225547,0.0,0.0 
 03/27  11:00:00,14.4,87.,7.7,230.,4.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,113.726216243547,89.3880731457182,85.5552165452959,26.0451605401406,106.024411056304,22.2828159173179,86.1757198430557,1678.4420706402,20.9874512602162,0.0,23.2650456704354,0.0,23.3230471680513,0.0,23.6616203135481,0.0,23.0984555282979,0.0,23.9950788770332,0.0,0.0 
 03/27  12:00:00,17.8,73.,7.2,240.,335.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,252.189952830962,150.767633421896,80.6654210491346,28.9908827113244,71.85291155242,25.1913468195349,89.3958182246752,3070.53051242022,22.2709719590674,0.0,24.0065611346908,0.0,24.1469891811198,0.0,24.1717875978653,0.0,23.9147048830361,0.0,24.3894431390171,0.0,0.0 
 03/27  13:00:00,19.4,55.,9.8,270.,583.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,433.272652594252,132.24727266062,63.2586058816299,22.9283368323742,54.0487925349454,17.6821805164128,73.6449859630923,2316.65536703757,23.1837177212747,0.0,24.3543353676254,0.0,24.6847370658143,0.0,24.5142399855416,0.0,24.2543408830583,0.0,24.6618958434824,0.0,0.0 
 03/27  14:00:00,20.,55.,9.8,250.,309.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,367.157292401408,82.4521276883073,69.5350061536548,15.6140892144915,63.2028362593262,20.3429568743166,103.961180014203,1861.7489071301,24.0241638988587,0.0,25.1280026018017,0.0,25.381704438271,0.0,25.2380764961999,0.0,25.1182649957784,0.0,25.3670179384362,0.0,0.0 
 03/27  15:00:00,21.1,55.,8.2,270.,151.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,309.50047857756,118.441101112958,106.935143879484,27.2909100710061,93.8614067461039,34.2498504203069,148.792691891593,1863.10394218716,24.9225554324222,0.0,26.0088848731519,0.0,26.2126237950263,0.0,26.0200343261273,0.0,26.2047994022724,0.0,26.093673926797,0.0,0.0 
 03/27  16:00:00,19.4,59.,6.2,280.,191.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,249.444746555959,87.6544364803536,57.0691267623001,7.87616772698107,37.0845061050499,15.6535574152069,84.333239059326,1322.0416021672,25.5271534529079,0.0,26.2780851926188,0.0,26.1739436782181,0.0,26.12321588253,0.0,26.4107957787594,0.0,26.3553544426251,0.0,0.0 
 03/27  17:00:00,18.3,59.,5.2,270.,1.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,60.2537699115621,46.2217936653527,-15.9504336929002,-6.16942945683347,-13.853867213749,-5.11718658391599,16.6925044302413,797.098836627039,25.7589883931967,0.0,25.9693545846433,0.0,25.9028435245861,0.0,25.9106540920092,0.0,26.0624765411775,0.0,26.3158909670452,0.0,0.0 
 03/27  18:00:00,15.6,65.,3.1,270.,74.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,89.6132365767003,-63.7481018096672,-178.309591537362,-44.4754193657519,-167.099377217693,-48.407707299171,-303.144046303572,87.4123504862606,25.1970499836385,0.0,24.106001746205,0.0,24.0872154371893,0.0,24.0814534899282,0.0,24.1169289442645,0.0,24.3400738504305,0.0,0.0 
 03/27  19:00:00,13.9,69.,0.0,0.0,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-71.9892304623036,-107.730416976,-41.9624319474254,-106.732600333295,-38.809209437342,-70.7990143558216,0.0,24.5890074168118,0.0,23.3685788258095,0.0,22.700234875344,0.0,23.3159719884936,0.0,22.8844171551823,0.0,24.2786057948412,0.0,0.0 
 03/27  20:00:00,12.8,75.,0.0,0.0,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-84.5390800359774,-153.157885288363,-43.0232124278432,-147.594483942403,-43.6955171613517,-181.934563941459,0.0,23.8613885017295,0.0,21.9431052019387,0.0,21.1637024194663,0.0,21.9070046253818,0.0,21.2936527226971,0.0,23.1269438951578,0.0,0.0 
 03/27  21:00:00,13.9,72.,3.1,140.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-98.4954592050967,-125.743652086559,-28.067590982103,-119.291090809812,-29.4145402385032,-249.135469523916,0.0,23.0269530567287,0.0,20.9515244732106,0.0,20.2987442344836,0.0,20.9413993524845,0.0,20.3826810287262,0.0,21.8633796995051,0.0,0.0 
 03/27  22:00:00,13.3,75.,3.6,120.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-100.804952027995,-92.7569180675705,-23.0260771491869,-88.7210293822678,-24.1801761035063,-230.624586154457,0.0,22.2235181194722,0.0,20.2280877507803,0.0,19.5532585484377,0.0,20.2270676944729,0.0,19.599905827187,0.0,20.8151385854341,0.0,0.0 
 03/27  23:00:00,13.3,75.,6.2,110.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-95.4977811713793,-65.1848933960441,-17.1616284787832,-62.3579617399712,-18.0760778874313,-134.182471440923,0.0,21.5177884494188,0.0,19.8042673202991,0.0,19.098146789532,0.0,19.8105934868411,0.0,19.1193069111402,0.0,20.3305099077079,0.0,0.0 
 03/27  24:00:00,12.8,87.,3.6,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-92.6563858867881,-49.7938134748871,-13.6295823023587,-47.604002926965,-14.3516249290309,-82.075064422206,0.0,20.9352202346846,0.0,19.5255621660453,0.0,18.7904056417835,0.0,19.5363923603683,0.0,18.7956151249332,0.0,20.0795618606317,0.0,0.0 
 03/28  01:00:00,13.9,97.,4.6,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-43.3567881260491,-12.5671105319875,-3.85791315979721,-12.2270678619968,-4.08019244190103,-23.6681841101229,0.0,20.431961448836,0.0,19.3356126806428,0.0,18.5898450485629,0.0,19.3479445409401,0.0,18.5840130680515,0.0,19.8607843628034,0.0,0.0 
 03/28  02:00:00,14.4,90.,11.3,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.3509388797572,-13.0410254790992,-3.41173526913384,-12.628836458741,-3.5485895468066,-25.0960061348669,0.0,20.0340462313227,0.0,19.1922929650098,0.0,18.4405148471561,0.0,19.2050967496971,0.0,18.4283832062167,0.0,19.6915226099157,0.0,0.0 
 03/28  03:00:00,15.,93.,8.8,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.6144669485386,-4.5103997946996,-1.33748947791185,-4.49822529273021,-1.43204981563712,-11.4013237760986,0.0,19.7219195594416,0.0,19.1287194840989,0.0,18.3741011614579,0.0,19.1406197202748,0.0,18.357775017224,0.0,19.5978117233848,0.0,0.0 
 03/28  04:00:00,7.2,96.,5.7,10.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.559785805231,-34.1026829177349,-8.03845362027958,-32.12208601939,-7.93386460303018,-17.5746632511674,0.0,19.4343901078833,0.0,18.792709151417,0.0,18.056979031459,0.0,18.8146656734414,0.0,18.0441732765433,0.0,19.4836178058959,0.0,0.0 
 03/28  05:00:00,6.7,96.,4.6,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.5718317753627,-15.0831185690022,-4.09087140136375,-14.5901060992767,-4.05578979884469,-10.0133576060987,0.0,19.0866040474848,0.0,18.5935607005515,0.0,17.8640393125035,0.0,18.6182920220397,0.0,17.8531543402338,0.0,19.4059119238073,0.0,0.0 
 03/28  06:00:00,6.1,96.,5.2,30.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.5574646453588,-14.9687909198581,-3.97403377740782,-14.5104421341198,-3.93145815004441,-12.7830133020023,0.0,18.7436842537715,0.0,18.4288483276117,0.0,17.6935668387531,0.0,18.4540886696315,0.0,17.6844621316541,0.0,19.3212689557603,0.0,0.0 
 03/28  07:00:00,6.1,96.,2.6,60.,23.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,13.0644784822619,-30.7743940661679,-6.64072671329997,-1.203640089207547E-002,-1.98157390383646,-1.97193289210735,-4.53893203343129,0.0,18.4125041110559,0.0,18.1236467461193,0.0,17.2061925564746,0.0,18.2008854287656,0.0,17.1038941466858,0.0,19.0565937453458,0.0,0.0 
 03/28  08:00:00,7.2,93.,3.6,60.,83.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,51.1161608906671,47.4918335469092,343.56061121285,109.799037610946,327.948778570175,112.034227704363,421.371394298596,1590.95248596712,18.8395477797178,2165.1643125562,21.6880122504219,1052.07729087865,21.8638294047155,1924.08017802476,21.7250568908142,1311.25781436751,21.8451232431894,2851.65159290306,21.6985310331428,3759.81966395743,3469.31389672938 
 03/28  09:00:00,7.2,93.,4.6,10.,5.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,34.4492489218245,70.4261632427623,189.49460636326,56.6829794415104,179.060077873483,58.0644569287471,262.662806886001,1508.58659207851,19.3221700609813,0.0,21.9806487805285,0.0,21.9843365704859,0.0,21.9849634625186,0.0,21.9816565643105,0.0,22.0325934824066,1174.59479990885,939.930307851501 
 03/28  10:00:00,8.3,93.,4.1,40.,6.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,50.9269441037127,51.655618927023,6.96534545014539,-14.4027069635892,5.23007331213478,-17.242127219515,169.293152607206,1396.11385216279,19.7393981955271,0.0,22.001408644092,0.0,21.5364554034897,0.0,21.9977533041007,0.0,21.4460004978018,0.0,23.0167215697767,267.51467332679,19.6776653420797 
 03/28  11:00:00,6.1,96.,4.1,30.,3.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,125.940683138826,43.608505585333,0.395709852247831,-26.0496027900907,16.7875906633517,-32.549028557478,91.0123077380403,1132.61756440005,20.0994080354485,0.0,22.0042981742456,0.0,20.5814300441494,0.0,22.1742927956941,0.0,20.8454097931433,0.0,23.3539247932693,177.759530061438,0.0 
 03/28  12:00:00,6.1,93.,4.1,50.,6.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,123.475003367081,39.8655495497585,0.143738046358156,-12.0505932147306,0.990523588276502,15.3919702599333,17.4100353465108,914.378938997187,20.4089520451252,0.0,22.0059152366384,0.0,20.3975424081579,0.0,22.1295720820406,0.0,21.3562007156992,0.0,23.3553813176736,266.7895856725,0.0 
 03/28  13:00:00,5.,93.,5.2,50.,7.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,159.183436313116,35.0059125637169,-0.199179690495774,7.64750035387034,-11.5439836964535,-12.5199298855292,-90.9820678177101,754.979884929933,20.7171478363205,0.0,22.0011823440193,0.0,21.2800717766331,0.0,22.0007462087485,0.0,21.2514226590756,0.0,22.788546413167,754.57936157211,362.937117655744 
 03/28  14:00:00,5.6,93.,5.7,20.,1.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,129.693228681722,30.1645815219305,0.123250894684445,-5.04901656325433,-2.62970361401354,-11.7696939399856,21.3011399127146,655.792438208627,20.9438816273904,0.0,22.0036374096769,0.0,21.3301456339976,0.0,22.0020253339803,0.0,21.2749232852322,0.0,23.0462044055674,362.174633317778,25.0656671913911 
 03/28  15:00:00,5.6,100.,6.2,50.,6.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,79.2150739138,13.5018739257106,-4.502015681180249E-002,-1.09738424797952,7.601481756124007E-002,-1.0787470297468,44.0502057986325,609.620717471814,21.1025022266283,0.0,22.0026841194437,0.0,21.3251954766256,0.0,22.0031220665834,0.0,21.2822163578377,0.0,23.3538255436998,307.91851465658,47.1250274203393 
 03/28  16:00:00,6.7,100.,4.6,80.,4.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,106.86119972011,8.0202264773022,-9.613995618130108E-002,2.63617911420294,8.70871904478691,3.91620292684648,21.4413209147849,607.406898918882,21.193135082182,0.0,22.0019028175437,0.0,21.4055101182131,0.0,22.0931067993264,0.0,21.3968157224705,0.0,23.5219616733743,112.851249786011,0.0 
 03/28  17:00:00,7.2,100.,4.1,40.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,29.9744001802221,7.8882171774269,4.043025585323973E-002,14.6203901411941,-4.80190533031769,15.1819291082246,-1.34125855079451,622.554724239778,21.2219109484886,0.0,22.0017410842171,0.0,21.9559816052349,0.0,22.0011522977424,0.0,21.9529977646312,0.0,23.4355799887012,368.63872138506,177.958681223628 
 03/28  18:00:00,7.2,100.,3.1,40.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,9.54378118935476,-0.221438807698077,3.94888664196031,1.08518876029044,2.56415197653643,1.14669672048548,-5.4473637637631,683.598374360314,21.2194804769695,0.0,22.0463787224035,0.0,22.0033394361538,0.0,22.0309403208556,0.0,22.0030400147615,0.0,23.3973347905001,552.904437917473,402.002696598308 
 03/28  19:00:00,7.8,100.,2.6,40.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-18.1693728747178,-53.4611593002415,-22.1439916247583,-45.4566131854165,-22.6307597655004,-61.1982587522858,497.92950534495,21.0670516699404,0.0,21.4787586167498,0.0,21.0642628436614,0.0,21.5364194461208,0.0,21.0425730610107,0.0,23.0193098595572,0.0,0.0 
 03/28  20:00:00,7.2,100.,0.0,0.0,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-38.0190218105263,-120.172415857446,-35.1190881728839,-113.76218470279,-35.3292201932482,-165.927721950695,136.677786877104,20.7401334240074,0.0,20.3802384435906,0.0,19.7987155839376,0.0,20.4539901158724,0.0,19.7719485085255,0.0,22.0301080340427,0.0,0.0 
 03/28  21:00:00,7.2,100.,2.1,260.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-49.9358984084533,-86.6890982852684,-22.729254208022,-85.6316891504513,-22.6228722539968,-214.882105448285,23.6290667685175,20.3293270669968,0.0,19.7445403373173,0.0,19.1621636408552,0.0,19.7997017658248,0.0,19.1407981413686,0.0,21.0079645002205,0.0,0.0 
 03/28  22:00:00,7.8,100.,2.6,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.4987601508553,-45.0659039603635,-13.4668410434166,-44.687370540443,-13.4079516269754,-128.267685944975,0.0,19.8997850732565,0.0,19.2254544827912,0.0,18.5792439189878,0.0,19.2706737261668,0.0,18.5605906177077,0.0,20.0574595392503,0.0,0.0 
 03/28  23:00:00,8.9,93.,4.1,250.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-64.1741365483136,-52.2279619143374,-15.1543109552707,-52.1342277878658,-15.0755595679067,-115.763843787926,0.0,19.4755332834687,0.0,18.969004493231,0.0,18.2746363990811,0.0,19.0054834561766,0.0,18.2574691419522,0.0,19.8252837944111,0.0,0.0 
 03/28  24:00:00,10.,93.,5.2,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.6881964845821,-10.7831854839337,-3.59692433773201,-11.1015635276638,-3.5821822521038,-21.0075586179652,0.0,19.1330426374392,0.0,18.7978281678534,0.0,18.0830089052341,0.0,18.8267269426758,0.0,18.066941622909,0.0,19.6067435665801,0.0,0.0 
 03/29  01:00:00,10.6,86.,5.2,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.6183454076764,-7.86224020521234,-2.47478921336958,-8.14459857108728,-2.46198837468335,-18.5000111032162,0.0,18.8882392061537,0.0,18.7104852979257,0.0,17.9771326301808,0.0,18.7337265631061,0.0,17.9616185938775,0.0,19.4793173123578,0.0,0.0 
 03/29  02:00:00,10.,86.,6.2,270.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.2169867042402,-8.14786424784702,-2.26678737377073,-8.10163698531387,-2.24151820631501,-13.6853929716712,0.0,18.7023916312246,0.0,18.6201798259174,0.0,17.8803815401077,0.0,18.6414324534342,0.0,17.8659507607129,0.0,19.3852739785545,0.0,0.0 
 03/29  03:00:00,8.9,86.,4.1,280.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.8053998119506,-8.65670543679398,-2.4824039449411,-9.3560856288322,-2.43575041505385,-7.67678667291675,11.9044580472128,18.5320501629924,0.0,18.5243604780749,0.0,17.7745692734741,0.0,18.534991238625,0.0,17.7621315089105,0.0,19.3325821700682,0.0,0.0 
 03/29  04:00:00,7.8,86.,4.1,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.8472677994183,-9.31353250074921,-2.55160285261522,-9.45999573386292,-2.50396242313176,-7.54916965760716,60.1575722892067,18.361351440699,0.0,18.4213029195598,0.0,17.6658433761689,0.0,18.4274030331729,0.0,17.6554394064915,0.0,19.2807734247926,0.0,0.0 
 03/29  05:00:00,6.7,89.,2.1,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.9678617893309,-6.4954849078839,-1.67740889426273,-5.92249419295766,-1.64356209656529,-3.38865788853344,107.515399968239,18.1896226773756,0.0,18.3495161699747,0.0,17.5944555234024,0.0,18.3601282370708,0.0,17.5854941680546,0.0,19.2575422422974,0.0,0.0 
 03/29  06:00:00,5.6,93.,2.6,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.8373285930622,-8.7126983126145,-2.25933500788708,-8.20429315981597,-2.21761811969474,-5.75474777915281,174.450241292676,18.019563777674,0.0,18.253351708734,0.0,17.4984283965675,0.0,18.2670554419342,0.0,17.4912424279448,0.0,19.2181342500424,0.0,0.0 
 03/29  07:00:00,6.1,93.,3.1,270.,4.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,23.900666650138,-13.3639113906526,0.352286413524381,4.26453104836642,8.45643083256632,1.50073592326777,-4.32265523097013,211.668130335236,17.8764207951749,0.0,18.2572325547256,0.0,17.6794537067299,0.0,18.3628352767878,0.0,17.554920056029,0.0,19.188593379304,0.0,0.0 
 03/29  08:00:00,7.2,86.,2.6,300.,3.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,44.961322933906,54.0250118377606,336.839109582313,100.862472576424,319.042568819464,103.542386067978,290.439334381111,1815.18470595716,18.3698799593514,2338.26270271752,21.7798983637697,1293.88393448228,21.9373925501205,2143.65880725738,21.8005797171485,1368.55668418165,21.9336616086707,3364.62933723185,21.2100763718634,3638.95775741612,3402.9250443735 
 03/29  09:00:00,9.4,77.,2.6,290.,3.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,89.1764253680371,79.4688634520806,129.436894008784,30.6807384058499,121.42185400436,35.4908481959032,233.556650564201,1698.54671355093,18.9897044028816,0.0,22.0141531640487,0.0,21.6839407691004,0.0,22.0150404570768,0.0,21.9959546191319,0.0,21.9570067298695,740.808308750281,399.476199934182 
 03/29  10:00:00,10.,74.,3.1,300.,6.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,102.773605403578,70.5058649523987,20.4218289391898,-1.7862835290515,49.621452379437,-14.6315890782777,213.659150927046,1550.58521236716,19.5657577438567,0.0,22.1688240086039,0.0,21.6713527078878,0.0,22.4901869498824,0.0,21.3834875435326,0.0,23.1123876300652,0.0,0.0 
 03/29  11:00:00,11.7,66.,2.6,280.,5.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,137.068019665728,69.2070279048682,57.328330817084,23.5124669900125,71.6293272182603,20.8891482984014,108.824758995305,1551.31785314136,20.2666493294756,0.0,22.7730309620824,0.0,22.6333670600803,0.0,23.2889392368289,0.0,22.2086698459137,0.0,23.9182786903688,0.0,0.0 
 03/29  12:00:00,12.8,62.,3.1,300.,4.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,153.950302750041,97.4103596693393,67.5239629704406,26.5427014025241,80.7290226528082,25.2166371348348,51.0697714525942,1583.74765077672,21.0159559222524,0.0,23.2490647855153,0.0,23.3620603307281,0.0,23.8612163164954,0.0,22.9266909742767,0.0,24.0015467641767,0.0,0.0 
 03/29  13:00:00,13.3,60.,2.6,300.,5.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,175.390217117964,54.2231956265369,-1.47049039853299,-3.66807347590068,4.28331210348741,-2.39574329058794,-0.19203624938443,1169.95239102977,21.6517051956951,0.0,23.3014550620252,0.0,23.2930353536316,0.0,23.9937944553302,0.0,22.9059437827193,0.0,24.0030300234693,0.0,0.0 
 03/29  14:00:00,13.3,51.,3.6,340.,3.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,148.685558773974,57.3499897576972,45.5130632564423,15.3007315050781,0.170736480304709,18.5770959310147,0.375781785850353,1256.439967402,22.2549806359761,0.0,23.765831581136,0.0,23.9088626974156,0.0,24.0045839779212,0.0,23.6591496078047,0.0,24.0060603700719,0.0,0.0 
 03/29  15:00:00,10.6,72.,6.2,80.,0.0,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,159.808543208546,71.8397365569302,30.8358742933645,-0.912379213037439,0.342977633579595,4.02168022501619,-0.16694030823868,869.5833783464,22.6949493129305,0.0,23.8435318642172,0.0,23.5714905488116,0.0,24.0026145887482,0.0,23.4452607077287,0.0,24.0030023114137,0.0,0.0 
 03/29  16:00:00,7.2,83.,5.2,50.,0.0,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,69.4193536610272,3.818138802112,-77.6565130974797,-47.1956382499592,-78.4263484842044,-46.4644321586425,-0.260873366980114,175.467449878893,22.7080937549309,0.0,23.0309680411807,0.0,21.7108640364806,0.0,23.1978836878932,0.0,21.5969583376561,0.0,24.0015193343183,0.0,0.0 
 03/29  17:00:00,5.6,86.,7.2,60.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,67.9496827704744,-19.8921460644195,-106.86088614754,-24.5812633515964,-110.91721812316,-22.3306924139738,-55.9207647219962,26.1761090096727,22.5121304542622,0.0,22.0813275718289,0.0,21.3334237253155,0.0,22.2144658215197,0.0,21.3102207790007,0.0,23.6576442756701,239.988322758194,0.0 
 03/29  18:00:00,5.,83.,5.2,60.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,22.6104980642537,-40.5342194594376,-50.0033902070746,11.2449791038179,-62.9328248037956,12.8040057127528,-71.6982351485919,56.2045013517854,22.1914741448597,0.0,22.0051047985219,0.0,21.9484498506466,0.0,22.0093381101998,0.0,21.9435018974913,0.0,23.4005864613143,598.586411681029,441.794412610118 
 03/29  19:00:00,4.4,82.,4.6,80.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-54.0414862721049,-60.811683882618,-23.8098994897904,-67.8551673595004,-23.6352798276702,-66.8958000097089,82.8708690683279,21.747084778809,0.0,21.4013125005615,0.0,20.8362508900666,0.0,21.3786949463514,0.0,20.8332217479339,0.0,23.0454262820393,0.0,0.0 
 03/29  20:00:00,3.9,89.,7.7,40.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-66.0044236311198,-148.772019303897,-33.8752062893326,-139.601847248216,-33.8824962215206,-187.397298641027,25.1340342755666,21.196889298076,0.0,20.0491544715019,0.0,19.6666132455251,0.0,20.0804935777689,0.0,19.6625725214287,0.0,21.9346408302223,0.0,0.0 
 03/29  21:00:00,3.3,86.,6.7,30.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-85.3488126822594,-93.277730805473,-25.6176654345901,-88.3558984753821,-25.6645425546075,-237.387558279437,0.0,20.5068719918832,0.0,19.4227459740593,0.0,18.9049900376677,0.0,19.4652887919133,0.0,18.8989161364959,0.0,20.8334679013823,0.0,0.0 
 03/29  22:00:00,2.2,89.,7.7,30.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-95.7506556574629,-85.3259511609444,-24.4461252584774,-82.5050085108638,-24.4129191603657,-191.095630456698,0.0,19.8070035110365,0.0,18.7849393278243,0.0,18.1792635886964,0.0,18.8280309005915,0.0,18.174617685382,0.0,20.042224464216,0.0,0.0 
 03/29  23:00:00,2.2,85.,6.7,30.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-91.3883159833036,-67.7696752751342,-19.6222740029307,-66.1419452095142,-19.5646247054497,-124.459849567578,0.0,19.2388454571266,0.0,18.4453925086987,0.0,17.7836842942959,0.0,18.4855755295438,0.0,17.7802192739294,0.0,19.6975264601715,0.0,0.0 
 03/29  24:00:00,1.7,89.,7.7,30.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-49.9851130172743,-22.4309846259112,-6.71651320012425,-22.0045708767287,-6.67408925754934,-32.1207620967241,0.0,18.7082488763612,0.0,18.1472889270726,0.0,17.4610317404201,0.0,18.1858279640912,0.0,17.4596140962354,0.0,19.400869350293,0.0,0.0 
 03/30  01:00:00,1.7,85.,6.2,30.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.0898401429337,-13.2521917488277,-4.06609816969137,-13.181104292653,-4.03662735727427,-19.1254918859695,0.0,18.2499286225297,0.0,17.9902924357438,0.0,17.2776243115625,0.0,18.0257526117209,0.0,17.2775384481039,0.0,19.2619427428419,0.0,0.0 
 03/30  02:00:00,1.7,85.,6.7,20.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.7860420164756,-11.8408993112894,-3.36409464406402,-11.70074934732,-3.3341013334449,-18.6155105332637,64.2276619139857,17.8973298615539,0.0,17.8594553114717,0.0,17.1334917316328,0.0,17.8927198277248,0.0,17.1346727650408,0.0,19.1354084171999,0.0,0.0 
 03/30  03:00:00,1.7,85.,7.2,30.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.2897094677501,-9.22423837158727,-2.52505565659913,-9.11121825367435,-2.4987247960505,-14.7466944406301,172.809288372261,17.5931594024331,0.0,17.7550395745875,0.0,17.0239220772452,0.0,17.7867307142945,0.0,17.0262402408246,0.0,19.0316196285175,0.0,0.0 
 03/30  04:00:00,1.1,85.,8.8,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.6923174321394,-11.45584053293,-2.93655729395513,-11.1541299408473,-2.89915596889106,-16.5418073827287,286.536010861832,17.3311804878774,0.0,17.6300798448891,0.0,16.9005644282723,0.0,17.6616687055319,0.0,16.9044521058212,0.0,18.9195441102196,0.0,0.0 
 03/30  05:00:00,1.1,85.,8.2,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.8851146859946,-6.35369774914607,-1.6924002651794,-6.23612862046881,-1.66776596878264,-8.80120659912198,360.152342721642,17.0991654904929,0.0,17.5607890499443,0.0,16.8294870186682,0.0,17.5917634623969,0.0,16.8344081105351,0.0,18.8599241916612,0.0,0.0 
 03/30  06:00:00,1.1,85.,7.2,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.943345404539,-3.00059738734161,-0.869493783228563,-3.01400327058643,-0.855013937707069,-4.89793232386163,439.515890726059,16.8986737754816,0.0,17.5281018133877,0.0,16.7930107998326,0.0,17.5580146649666,0.0,16.7985386587364,0.0,18.8267818416581,0.0,0.0 
 03/30  07:00:00,1.1,89.,7.2,40.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,19.9584149862417,-14.3251181171311,1.25968769292055,2.47938624671579,5.73313666987994,1.46347928210193,-4.35717564048891,509.359645650651,16.7472889669387,0.0,17.5418122697896,0.0,16.8969697133253,0.0,17.6221652467222,0.0,16.8598935342358,0.0,18.797329121744,0.0,0.0 
 03/30  08:00:00,2.2,85.,7.2,60.,1.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,54.5822445739147,67.9759935230526,405.174845952073,120.146093671028,387.308448034146,120.947928379469,378.348914792631,2363.69076939121,17.3522998985304,2933.74757522745,21.6683840071526,1582.28144851095,21.8664739083758,2707.78041081548,21.6987788407625,1659.43913656398,21.8662854564426,4132.47190734703,21.1594116225122,3611.84008551014,3366.5378406428 
 03/30  09:00:00,2.2,79.,7.7,70.,0.0,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,87.8041490869002,89.7884915630433,104.17289823839,26.4062593119049,97.8008452885575,26.5905809363908,250.528779943021,2314.94812147794,18.1146743923843,142.611372933584,22.0065112166956,0.0,21.9958612101831,52.644578857987,22.00709559251,0.0,21.9959172452549,0.0,22.3651709217863,737.773233246787,397.955440513796 
 03/30  10:00:00,2.2,79.,8.8,70.,0.0,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,115.984764615371,78.7480882752095,15.4320952428674,11.145786977943,45.8130544608409,3.17993904630937,210.298217819769,2199.44398792977,18.7267647093739,0.0,22.0842089615421,0.0,22.4169835869208,0.0,22.4159600318402,0.0,22.0954156834783,0.0,23.3842410724537,0.0,0.0 
 03/30  11:00:00,1.7,82.,8.8,50.,1.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,144.422880304271,88.0173087014132,32.4310979870594,16.1995209686568,61.4118612987072,11.3135349034144,139.173431898228,2140.84827530868,19.3925595036971,0.0,22.380249603792,0.0,22.922806184543,0.0,22.9132439067205,0.0,22.5103305591663,0.0,23.9304130680806,0.0,0.0 
 03/30  12:00:00,1.7,82.,8.2,60.,1.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,177.040127217669,86.6291169184334,31.8483580282207,12.1169154118061,53.6113148579503,10.090655323982,50.3257606799957,2038.74550241097,19.9231801016228,0.0,22.547994550107,0.0,23.1445113349555,0.0,23.2092670679223,0.0,22.6996845175243,0.0,24.0008636018764,0.0,0.0 
