Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 03/30  13:00:00,1.7,82.,9.3,50.,1.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,180.270657198779,37.0299434194268,-27.1125666081548,-11.3377835677063,-20.2962197459996,-9.20634521062054,-24.5412616964187,1616.53209507093,20.3678795374225,0.0,22.3260947829127,0.0,22.7589102664513,0.0,23.0776976657762,0.0,22.3852304629875,0.0,23.8548432802602,0.0,0.0 
 03/30  14:00:00,1.7,85.,8.8,50.,1.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,170.256480813064,31.717181073412,25.8092432018405,5.80722022915225,32.6802751339676,8.99210950416456,24.236112953352,1553.10847132498,20.6874114333858,0.0,22.5308632883615,0.0,22.9242680711504,0.0,23.3564762406414,0.0,22.6828894113267,0.0,23.9958220134598,0.0,0.0 
 03/30  15:00:00,0.6,85.,9.3,50.,1.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,167.784205943602,33.740537773417,18.5819035343886,0.75487240994065,4.86702525410083,4.52215490979067,0.469586718661923,1567.21449719467,21.0540234745498,0.0,22.7520691461268,0.0,22.982425373159,0.0,23.471265693947,0.0,22.8995201901719,0.0,24.0044849878181,0.0,0.0 
 03/30  16:00:00,1.1,82.,10.8,50.,1.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,118.517963241302,-5.27181863167261,-66.2742238631141,-26.1883030514778,-128.226984160882,-24.1098019018041,-147.505982579373,712.30212290096,21.0045413099869,0.0,22.0118228130373,0.0,21.4803474485577,0.0,22.0807934868834,0.0,21.4613076713596,0.0,23.1058516215256,963.315855391912,554.818130122806 
 03/30  17:00:00,2.2,76.,9.3,70.,1.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,81.1122147798921,-24.1404201820756,-35.438894390186,-22.3616262619255,-68.9539804538738,-21.3275883069005,-145.013668045472,495.386051548721,20.8367025969766,0.0,21.9888341663336,0.0,20.2664235934322,0.0,21.9947587159815,0.0,20.275704100365,0.0,22.6803797033425,1126.46461306201,926.31304220608 
 03/30  18:00:00,3.3,70.,8.2,60.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,28.3562906765966,-16.2130696139385,0.728579530532335,35.8454965911739,-0.718378201528748,35.7372954162337,-29.9730804118873,803.552080489142,20.6814403162023,0.0,21.9998173934417,0.0,21.9524847164704,0.0,22.0003280985787,0.0,21.9508347788786,0.0,22.5636795303276,1178.66489880526,973.076206232517 
 03/30  19:00:00,2.2,79.,8.2,60.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-27.1334471185696,-90.2760991742101,-21.1705220007627,-82.2625795612163,-20.6055404311897,-24.5153892333678,615.747256318698,20.4800571185539,0.0,21.0744010951638,0.0,20.6727709240021,0.0,21.1335295402271,0.0,20.6964877662957,0.0,22.4390324238557,0.0,0.0 
 03/30  20:00:00,2.2,79.,9.3,70.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-48.0769412675846,-160.40179782722,-37.0473401172164,-152.407879027304,-37.1250453879503,-158.740078176661,180.905771790879,20.0678136457569,0.0,19.6654398582943,0.0,19.4036606113307,0.0,19.7469417006328,0.0,19.4187508291223,0.0,21.46384060015,0.0,0.0 
 03/30  21:00:00,2.2,79.,9.3,80.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-60.0134843040754,-88.9184664467381,-26.4808830026603,-87.3945167877253,-26.6983802929233,-217.260301759583,54.1289957100107,19.5798977921723,0.0,19.0933891958862,0.0,18.6271150721114,0.0,19.1592572902892,0.0,18.6349622928778,0.0,20.4415041570197,0.0,0.0 
 03/30  22:00:00,2.2,79.,7.7,100.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-64.2460852569016,-71.7192239325051,-22.274322540574,-71.3334766020545,-22.4044505237726,-156.764055916394,17.2726686631395,19.103552535064,0.0,18.569568417293,0.0,17.9898625179226,0.0,18.623681522614,0.0,17.9943354572078,0.0,19.8265422796563,0.0,0.0 
 03/30  23:00:00,1.7,85.,7.2,80.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-67.3540219391892,-58.8079928152471,-17.8798685928739,-58.4734785387478,-17.9499225786324,-101.509950216254,0.0,18.6661043489779,0.0,18.258541521968,0.0,17.61510109924,0.0,18.3054378725757,0.0,17.6182119766814,0.0,19.5293932318821,0.0,0.0 
 03/30  24:00:00,1.7,92.,7.2,80.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.315954027028,-16.0682535018845,-5.22201569660902,-16.0642739851498,-5.2305320263787,-24.0010620197793,18.7271165156217,18.2632005601202,0.0,18.0290398360056,0.0,17.352077475366,0.0,18.0703865185366,0.0,17.354860232591,0.0,19.2961299180924,0.0,0.0 
 03/31  01:00:00,1.7,92.,8.2,80.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.2634648206043,-14.8119339002189,-4.36536283811878,-14.7252303689049,-4.35725927424855,-23.4993186640877,78.077639451667,17.9094796764451,0.0,17.8654487346646,0.0,17.1621300576349,0.0,17.9030098474241,0.0,17.1651744658773,0.0,19.138489370425,0.0,0.0 
 03/31  02:00:00,1.7,92.,8.8,90.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.2459839028675,-10.6783458289889,-3.05706389096614,-10.6162444337277,-3.04402229256167,-17.1273610716378,170.070605307131,17.6017480875156,0.0,17.7411887058435,0.0,17.0266714714712,0.0,17.7760824221325,0.0,17.0302775784612,0.0,19.0138365898748,0.0,0.0 
 03/31  03:00:00,1.7,92.,8.8,90.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.5214500893622,-7.89369516206812,-2.1974883979987,-7.85981631873054,-2.18391672412168,-12.6457547644811,276.199019591015,17.337838897995,0.0,17.6538422410124,0.0,16.9330259595834,0.0,17.6866848587776,0.0,16.9372090837441,0.0,18.9269266821507,0.0,0.0 
 03/31  04:00:00,1.7,92.,9.8,90.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.3187340047727,-6.92049632813973,-1.92669117447838,-6.84821294098468,-1.8349415046691,-11.4993732791884,362.008038975997,17.1186544284762,0.0,17.5770496001535,0.0,16.8506916807439,0.0,17.6085749791507,0.0,16.8587934041002,0.0,18.8476741547006,0.0,0.0 
 03/31  05:00:00,2.2,93.,7.7,110.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.5690227671517,-0.166965599271149,-0.162365856904541,-0.33854557882588,-0.194386228407794,-3.01909162881535,428.013754822601,16.9290610892331,0.0,17.575194999184,0.0,16.8437462997382,0.0,17.6047096723888,0.0,16.8504781232837,0.0,18.8268470782518,0.0,0.0 
 03/31  06:00:00,2.8,96.,8.8,110.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.6719926433016,-0.704326474800736,-0.253709642738687,-0.83066190063396,-0.282658358292372,-5.36158687877423,510.834943109588,16.7811430126869,0.0,17.5673477406956,0.0,16.8328606661962,0.0,17.5951968574646,0.0,16.8383501904443,0.0,18.7897514902682,0.0,0.0 
 03/31  07:00:00,2.8,96.,6.2,120.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,13.756537663293,-9.71799199336711,5.15835862914005,2.13258185556391,6.41301376467848,2.07985536636107,0.760102800408676,563.566163162981,16.6759343844433,0.0,17.6248880539085,0.0,16.9244790929205,0.0,17.6687307535865,0.0,16.9277043740914,0.0,18.7950157996688,0.0,0.0 
 03/31  08:00:00,3.9,93.,5.7,120.,1.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,37.5517714328366,74.2443129464875,388.196872960143,116.61527319337,374.012025357537,116.525857730529,373.508572485739,2374.06774082816,17.3517301643687,3277.17445071688,21.680705279326,1625.13402993519,21.8671207571227,3085.09761003946,21.6989494747159,1639.92473514195,21.8733831794828,4123.23763606472,21.1854992477868,3957.73556016003,3744.83506262939 
 03/31  09:00:00,4.4,96.,6.2,160.,1.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,59.783931411987,90.5463975611305,99.1496943082174,25.6185496001598,94.4932595870568,25.4916661743387,249.877164676041,2313.49147441837,18.1306655002439,111.212427583623,22.0054848272701,0.0,21.9956483401517,55.5636926339566,22.0061464972096,0.0,21.995748063144,0.0,22.402181404001,677.445712453379,434.646507172322 
 03/31  10:00:00,6.1,96.,7.7,230.,2.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,116.932950407096,82.7381582543104,4.07857355930033,-32.9595350053695,14.1920417111183,-4.65335312622488,102.606483070189,2111.55772917053,18.7959922529362,0.0,22.1494456638054,0.0,21.6700737736774,0.0,22.3099349259956,0.0,21.7674633579158,0.0,23.1614221679175,246.121123523789,123.566236365978 
 03/31  11:00:00,6.7,93.,9.3,210.,1.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,143.92026671416,45.9812194873232,2.36792415747228,0.588775805214149,11.0245380325602,-30.3440906134364,51.2142673249512,1602.54367212841,19.3639404493386,0.0,22.0093729800927,0.0,21.0994664793329,0.0,22.2315912724047,0.0,20.6023911086759,0.0,23.1228839163537,222.318984965349,0.0 
 03/31  12:00:00,7.8,74.,8.2,230.,0.0,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,160.154948923334,71.9789697420242,-5.19232182948352,-10.7084272480682,19.0465378057204,-13.2767890398945,26.1190859156923,1276.3968361733,19.8187075278704,0.0,22.012756181984,0.0,20.9500107992898,0.0,22.4513703141027,0.0,20.6328818667111,0.0,23.2897144798576,61.3319225763962,0.0 
 03/31  13:00:00,6.1,76.,9.3,240.,1.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,100.301381055871,56.3105579654137,-0.946579391347584,23.1585755511951,-33.7377206179283,31.437733931211,-82.8704505696421,1102.58928772939,20.2843088878593,0.0,22.0028401928937,0.0,21.9621909613306,0.0,21.9985068100493,0.0,21.9480624141718,0.0,22.743848528271,788.585547652374,390.097567844258 
 03/31  14:00:00,5.,79.,11.3,210.,0.0,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,92.6534927180919,32.7947514375161,-0.200258363032627,-19.6650207603688,-5.1533200724706,-20.3382876865933,-2.35325984364678,858.17894999715,20.5550276467335,0.0,22.0011724607549,0.0,21.2908864873132,0.0,22.0010437417252,0.0,21.2289075103538,0.0,22.8018325787506,703.864510888041,371.53099313003 
 03/31  15:00:00,4.4,73.,12.9,230.,1.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,145.523647784142,19.0447873178898,-0.21437799523572,8.10318445979227,-0.157719294173973,8.95395096831362,24.6672800493603,749.981067476021,20.7128594896618,0.0,22.001402040573,0.0,21.3764410604441,0.0,22.0019960480287,0.0,21.3470765640585,0.0,22.9447029725669,541.358472348896,262.562448194687 
 03/31  16:00:00,2.8,82.,10.3,230.,1.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,58.1261896556924,6.16051845439537,0.11219821648128,-15.5494333311611,8.672253562270998E-002,-16.0190078830839,-20.104842765,721.556752824318,20.7522944596096,0.0,22.0001597613057,2.80270942712917,21.2330976611548,0.0,22.0003673393041,3.65110545984959,21.2000689299639,0.0,22.8020487887468,986.797444032645,741.055295567267 
 03/31  17:00:00,0.0,100.,10.3,240.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,33.1286594489935,0.846204002407975,0.683028700593471,16.4688677218039,13.6943323632251,17.190348219367,118.30758249543,900.865338418557,20.7191545124366,0.0,22.0064285634817,0.0,21.9570747264824,0.0,22.1365423810663,0.0,21.9532681748303,0.0,23.5594268892962,160.885938093649,0.0 
 03/31  18:00:00,1.1,85.,11.3,230.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,12.0831093632849,-10.5252338041864,-2.00674585837239,6.090947587017721E-002,-14.7557470885426,6.678931197615594E-002,-177.557521150495,947.69640395495,20.658973616554,0.0,21.9887389731194,0.0,22.001453881868,0.0,21.9807068259126,0.0,22.0011099242276,0.0,22.6014011032471,1707.70933469357,1497.68556534453 
 03/31  19:00:00,0.6,85.,12.4,230.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-24.6834852194265,-65.2969767226696,-12.1810522172357,-56.9140688748339,-11.9045756137025,43.3731875379778,903.671118036213,20.3981859686645,0.0,21.3405075718966,0.0,21.5284322861307,0.0,21.4100948846081,0.0,21.5401239396277,0.0,22.7187483457162,0.0,0.0 
 03/31  20:00:00,0.0,85.,9.3,230.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-39.6622909634516,-109.844188743459,-26.6507920974202,-104.085182399541,-26.4127777384719,-114.576704636783,610.101913042469,20.0863532536185,50.4407254749924,20.3652883870404,23.6861608573952,20.5579117363094,39.5524926797544,20.444555076455,22.4488810223438,20.5770027767805,0.0,21.9802363708861,0.0,0.0 
 03/31  21:00:00,0.0,82.,10.3,260.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-53.5400408043575,-106.043867493058,-30.6379940806946,-104.017310669523,-30.3965278779943,-163.652694940545,421.669280596115,19.669398074837,98.3293402233072,19.6242180749485,78.5971736261604,19.6880431745149,87.3810449313178,19.6900920543738,78.4546053136343,19.7145556337104,0.0,21.2280269177605,0.0,0.0 
 03/31  22:00:00,-0.1,85.,9.3,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-41.9354315714166,-51.1114461206191,-13.6736988070508,-50.7762958029511,-13.6852633984249,-137.732838874285,266.188538455801,19.2014335656068,117.177651394538,19.0191519273568,98.4895860851254,19.0488879028467,106.918680522175,19.0735862847776,98.9669901276555,19.0760147518302,0.0,20.3407192950856,0.0,0.0 
 03/31  23:00:00,-0.4,82.,8.2,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-64.9962689742412,-65.1118412093681,-18.9212226761124,-64.5893752475034,-18.8995400376689,-127.705590675335,284.032246888716,18.7742994088938,113.277540853146,18.6886637845568,102.159303897776,18.6505979433198,104.032083004412,18.7354888267965,102.667484261133,18.6786163388326,0.0,20.0127317816754,0.0,0.0 
 03/31  24:00:00,-0.6,75.,7.2,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.3568149146388,-18.9460841589136,-6.79160080310634,-18.8699107741294,-6.79708049508258,-23.1149623659745,308.622629292267,18.3801567207291,96.3361849420896,18.4182348338824,94.4033257825539,18.3135136919546,88.3066579130882,18.4594996432039,94.6449009216974,18.3415299461475,0.0,19.7656783181892,0.0,0.0 
 04/01  01:00:00,-0.9,66.,6.2,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.0570709232071,3.17298921355826,-3.35616094876611,2.84890065745514,-3.34865135571561,33.0747158303579,0.0,17.9432827449967,0.0,18.4110575323894,0.0,18.1306653545062,0.0,18.4496313632469,0.0,18.158277693261,0.0,19.9329496493342,0.0,0.0 
 04/01  02:00:00,-1.1,72.,5.2,280.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.503657187207,-6.38151342850841,-3.0715410262484,-6.64833961131798,-3.06480823301836,3.53838727039334,0.0,17.5833384083729,0.0,18.3579668708544,0.0,18.0029461833365,0.0,18.3916635301908,0.0,18.0309165022047,0.0,19.9872566457787,0.0,0.0 
 04/01  03:00:00,-1.4,72.,4.1,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.5956474922036,-5.10548827507613,-2.52107434736661,-5.27223486741738,-2.51519822405617,-1.44250447319499,0.0,17.2554690742635,0.0,18.2991256985322,0.0,17.8934567381593,0.0,18.3292284267481,0.0,17.9216587314519,0.0,19.9799658171614,0.0,0.0 
 04/01  04:00:00,-1.7,76.,3.1,290.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.0957390881659,-4.94817656358479,-2.1708855798664,-5.07733306814031,-2.16593459108915,-3.72335691831389,0.0,16.9552622480465,0.0,18.2448931311488,0.0,17.8002719038639,0.0,18.2719725864482,0.0,17.8286794495482,0.0,19.9567025444236,0.0,0.0 
 04/01  05:00:00,-2.2,75.,2.1,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.2037833271951,-5.30590280520572,-2.09383627382123,-5.37294872440257,-2.08721967114679,-4.79427379990332,0.0,16.677058836442,0.0,18.1867362342594,0.0,17.7118121478734,0.0,18.2114397438025,0.0,17.7404905697094,0.0,19.9240127027932,0.0,0.0 
 04/01  06:00:00,-2.8,83.,1.5,250.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-23.6499884880523,-5.68377906783728,-2.0326700429598,-5.65086189670035,-2.02370219410343,-5.23360439312504,0.0,16.4264386087042,0.0,18.1245135424003,0.0,17.6260482986009,0.0,18.1478538596962,0.0,17.6550966015528,0.0,19.8883675490147,0.0,0.0 
 04/01  07:00:00,-1.1,76.,2.6,270.,236.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,40.8005717086325,-20.6740202804768,10.7246440426607,38.4090811532028,59.1930450158428,5.17123554808627,-1.96295566760226,0.0,16.2542697752727,0.0,18.2450504738531,0.0,19.1908518259559,0.0,18.7860660034815,0.0,17.8770639013771,0.0,19.8816351283767,0.0,0.0 
 04/01  08:00:00,1.1,61.,0.0,0.0,488.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,75.3855300401277,-4.23772934927796,30.0776287150531,65.2597248270756,61.4318583728999,11.3470886841659,5.48067637729797,0.0,16.2293629391447,0.0,18.5393743979289,0.0,21.6629532153328,0.0,19.3646760707126,0.0,18.3077405461866,0.0,19.9168257189604,0.0,0.0 
 04/01  09:00:00,2.2,53.,1.5,300.,602.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,107.347472706282,17.4942128085113,33.3224429760498,58.4978653697592,23.9875973643389,12.8142552007249,11.5098602588928,0.0,16.4092658534596,0.0,18.9018133553722,0.0,24.1911152428682,0.0,19.6617160298807,0.0,18.8460416946284,0.0,19.992045460123,0.0,0.0 
 04/01  10:00:00,3.9,50.,2.6,330.,395.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,173.700020832286,37.6539942815188,47.841698933061,47.489749127194,38.0500201639562,18.8296439668721,18.5420183888255,0.0,16.7689769815077,0.0,19.3377553645852,0.0,25.7234543608923,0.0,20.0191678543638,0.0,19.5200061757192,0.0,20.0978247233462,0.0,0.0 
 04/01  11:00:00,3.9,47.,0.0,0.0,42.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,135.573649275456,60.3550577745512,43.6771403733186,4.62143442390759,36.3031891742155,20.3376655335449,26.2463434632191,0.0,17.1981129839544,0.0,19.5530163351504,0.0,25.1633544749765,0.0,20.2112683353159,0.0,19.9629999061897,0.0,20.2034662523949,0.0,0.0 
 04/01  12:00:00,4.4,51.,3.6,260.,12.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,114.628651561743,47.0584471394842,16.0333699082094,-25.1012290197592,13.6212325595406,9.83017389657156,24.1864984012568,0.0,17.5860583757351,0.0,19.6675749083397,0.0,24.2713266737272,0.0,20.3107539830959,0.0,20.2524074359575,0.0,20.3250391936903,0.0,0.0 
 04/01  13:00:00,4.4,46.,2.1,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,73.0943006286342,21.6079162907966,-2.52365298155134,-28.6982234641075,-9.82650795766841,-0.748153816469673,10.904112745679,0.0,17.8190856095133,0.0,19.649137411011,0.0,23.0893457053719,0.0,20.2157395779504,0.0,20.2398034795744,0.0,20.4068373627151,0.0,0.0 
 04/01  14:00:00,2.8,75.,2.6,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,69.6346885372423,11.9062164295005,-6.73577621130561,-20.4206817527268,-10.3837201752491,-2.24806560888125,5.23701388448344,0.0,17.9475638051611,0.0,19.5782867556662,0.0,22.158965866266,0.0,20.0958880034653,0.0,20.148700514694,0.0,20.447725846876,0.0,0.0 
 04/01  15:00:00,0.6,96.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,57.7920414371901,7.1735647918107,-13.9383819363462,-30.8442923474112,-22.2726971855828,-5.32030725540466,3.43186402643775,0.0,17.9805539503547,0.0,19.4607674126121,0.0,21.2780119223931,0.0,19.9110576603674,0.0,19.9698366781683,0.0,20.4552806063863,0.0,0.0 
 04/01  16:00:00,0.6,100.,1.5,130.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,34.6336421777508,-3.63418753230664,-14.8322468858133,-16.2123798431974,-19.4038508655496,-6.67140271238141,-4.05051257086002,0.0,17.9431516881609,0.0,19.3006806721144,0.0,20.5220448050212,0.0,19.6841599061162,0.0,19.6937381792621,0.0,20.4336683364659,0.0,0.0 
 04/01  17:00:00,0.6,96.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,33.0041672844721,-11.697503336945,-19.3572740311479,-22.2536782805391,-27.3377933345215,-8.72879991308109,-9.15184806046198,0.0,17.8435358029248,0.0,19.1892422441698,0.0,20.0454226904819,0.0,19.5194188128369,0.0,19.4919729129936,0.0,20.3908015759248,0.0,0.0 
 04/01  18:00:00,0.6,96.,3.1,110.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,18.1102626873044,-13.2123436638023,-13.8649902499113,-10.0717265945932,-19.7859942482107,-6.1760741055917,-8.8163089641026,0.0,17.7042675657999,0.0,19.0327163835571,0.0,19.563478847016,0.0,19.2897288720587,0.0,19.224038346386,0.0,20.3303527726891,0.0,0.0 
 04/01  19:00:00,0.6,96.,4.1,90.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.5859475102003,-16.190391022158,-10.3698745388071,-21.9699674958109,-7.91859285786875,-11.2007972313348,0.0,17.5189439957539,0.0,18.8569666696699,0.0,19.123356626053,0.0,19.0431081811224,0.0,18.8937175084563,0.0,20.2561350318816,0.0,0.0 
 04/01  20:00:00,1.1,92.,5.2,80.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.1012493053567,-10.9036309865604,-7.2524990382865,-14.5494717322351,-5.51270507322609,-9.1348025330285,0.0,17.3058704103726,0.0,18.729580244446,0.0,18.8008400512435,0.0,18.8679238890842,0.0,18.6485900869519,0.0,20.1895831780946,0.0,0.0 
 04/01  21:00:00,1.1,96.,4.6,80.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.9150087274317,-8.74480528400663,-5.61703947109753,-11.3404290401639,-4.34883474540365,-8.7498036389766,0.0,17.0932735085733,0.0,18.633194713677,0.0,18.5618759645001,0.0,18.7394103560506,0.0,18.4636412423248,0.0,20.1296389134069,0.0,0.0 
 04/01  22:00:00,1.7,88.,5.2,100.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-17.861562633718,-5.40940809649102,-3.64186478280061,-7.1206421127287,-2.81219374208807,-7.61346826511128,0.0,16.9025298242591,0.0,18.5735238376086,0.0,18.4068666005663,0.0,18.6586574497855,0.0,18.3439711879726,0.0,20.0774360465298,0.0,0.0 
 04/01  23:00:00,1.7,88.,4.6,80.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.9960123533864,-4.345345128204,-2.73357797329117,-5.52256674754857,-2.14801639811721,-6.86582010355035,0.0,16.73163585756,0.0,18.5255498569933,0.0,18.2904453208237,0.0,18.5959777483708,0.0,18.252500535234,0.0,20.0303193665584,0.0,0.0 
 04/01  24:00:00,2.2,85.,5.2,80.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.2239653139322,-2.8371912742632,-1.8461513188762,-3.69547573787784,-1.4313581784382,-6.07927524704474,0.0,16.5795991238924,0.0,18.4941979404098,0.0,18.2117603818238,0.0,18.5539985162603,0.0,18.1914987886242,0.0,19.9885639428828,0.0,0.0 
 04/02  01:00:00,2.2,85.,5.7,90.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.3303225510798,-2.69649280822529,-1.45378285812793,-3.23522657618324,-1.15909390690952,-5.24644998574913,0.0,16.4475951267927,0.0,18.4643432206586,0.0,18.1496857663933,0.0,18.5171774190565,0.0,18.1420083273811,0.0,19.952459899304,0.0,0.0 
 04/02  02:00:00,2.2,85.,4.6,90.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.9423330240931,-2.06322810800529,-1.09694386258102,-2.47378975433477,-0.888557288756114,-4.55727920050826,0.0,16.3304978130615,0.0,18.4415015976547,0.0,18.1028552364898,0.0,18.4890251833726,0.0,18.1040740555983,0.0,19.9211018182954,0.0,0.0 
 04/02  03:00:00,2.2,94.,3.6,60.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-9.84456793118007,-1.83846556914872,-0.968250995847471,-2.36131828740448,-0.818738926556305,-3.97731562311906,0.0,16.2250791484238,0.0,18.4211289769059,0.0,18.0614826230294,0.0,18.4621280121276,0.0,18.0690890766388,0.0,19.8937090872706,0.0,0.0 
 04/02  04:00:00,2.2,95.,4.6,40.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-8.92127131387808,-1.74881716780373,-0.693066760245083,-1.80540262399391,-0.580966732564581,-3.49293114780038,0.0,16.1295789558414,0.0,18.4017510665066,0.0,18.0318714296028,0.0,18.4415645838459,0.0,18.0442662963913,0.0,19.8696544035455,0.0,0.0 
 04/02  05:00:00,2.8,96.,3.6,10.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-7.91952988135739,0.256487870081793,-9.564903686536358E-002,7.650112696304670E-002,-3.351022280171805E-002,-3.00860214007005,0.0,16.0449132087867,0.0,18.4045902376069,0.0,18.0277890505853,0.0,18.4424350433086,0.0,18.0428359793592,0.0,19.8489576761346,0.0,0.0 
 04/02  06:00:00,3.3,97.,4.1,30.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-6.35193248797113,0.901182452962348,0.184785145268262,0.725843987253067,0.224886532883208,-2.43744307545022,0.0,15.9769530826377,0.0,18.4145763020965,0.0,18.0356840769199,0.0,18.4507026221469,0.0,18.0524449043812,0.0,19.8321739434686,0.0,0.0 
 04/02  07:00:00,3.3,97.,4.1,30.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,20.8737046167313,-3.56311477105458,5.23289754310831,4.01251932232993,9.97607524860247,3.04257613303321,-1.05704408912269,0.0,15.9387970442305,0.0,18.4726330654259,0.0,18.2073966804227,0.0,18.5644933037458,0.0,18.1826384382796,0.0,19.8248881164848,0.0,0.0 
 04/02  08:00:00,3.3,97.,5.2,40.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,21.3238704800624,-0.854627196685805,3.68994716722528,2.21786605082611,5.89083611286124,2.40725456486461,6.366981604785138E-002,0.0,15.9296454569431,0.0,18.5135772011058,0.0,18.3023394392319,0.0,18.6317017676093,0.0,18.2856826408491,0.0,19.8253269704205,0.0,0.0 
 04/02  09:00:00,4.4,93.,2.1,70.,166.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,106.843367522409,8.76333509438793,34.4463784458244,43.4197542245443,50.0064473632987,15.6652183856071,6.23910228032807,0.0,16.0225780241376,0.0,18.866704015243,0.0,20.0656511908333,0.0,19.1583503381713,0.0,18.9086108386461,0.0,19.8653705010541,0.0,0.0 
 04/02  10:00:00,5.6,89.,3.1,320.,18.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,107.948341997896,27.2638806406543,43.2508164782389,35.1544503744717,60.8953900483488,21.1254414107731,14.3588545561132,0.0,16.2521796793035,0.0,19.1223320534278,0.0,20.5709005271638,0.0,19.5220944053797,0.0,19.4259141859079,0.0,19.9325471603141,0.0,0.0 
 04/02  11:00:00,6.1,86.,6.7,320.,30.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,143.57402028652,36.4539462059797,36.6923932239226,22.6602180684832,46.2118064016217,17.1994314872161,17.800744875674,0.0,16.5595335825115,0.0,19.4130748437196,0.0,21.280089430702,0.0,19.8893738608908,0.0,19.9525922920745,0.0,20.0214589227979,0.0,0.0 
 04/02  12:00:00,6.1,82.,5.7,300.,6.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,80.5506059367687,25.4757959361282,5.24466106955837,-3.65262097700094,4.89145757223883,3.06278327901195,11.3121543721367,0.0,16.8326309039164,0.0,19.4713425976487,0.0,21.1225356539411,0.0,19.945317618881,0.0,20.0842375599684,0.0,20.0993438137922,0.0,0.0 
 04/02  13:00:00,6.1,82.,7.2,310.,24.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,158.220830068205,37.3173092771228,20.395175804534,1.91044449640015,27.5710509881103,10.6822802662772,17.5078092017314,0.0,17.0757491643323,0.0,19.6410838408268,0.0,21.2648276083184,0.0,20.1939248870073,0.0,20.4312415531894,0.0,20.1670054897089,0.0,0.0 
 04/02  14:00:00,6.7,76.,8.8,320.,6.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,109.59172356475,21.8583288048867,6.0357958062878,-3.07521457023028,5.59417606987892,2.83221853011408,11.4010127869572,0.0,17.3102150819817,0.0,19.7081270956408,0.0,21.1323103390958,0.0,20.2579088052514,0.0,20.5530473453715,0.0,20.2454614762752,0.0,0.0 
 04/02  15:00:00,6.1,76.,6.2,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,77.7714359848121,15.5743403392775,-2.88300131340534,-6.48681671616084,-7.54032344363015,-2.30118568785792,8.01719728823761,0.0,17.4772014048561,0.0,19.6761398517769,0.0,20.853328688242,0.0,20.1717784898459,0.0,20.4542135338528,0.0,20.3005861058081,0.0,0.0 
 04/02  16:00:00,5.,79.,6.7,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,45.4487940947925,17.511326686847,-15.1451939219201,-15.8938271447756,-24.558506181703,-7.71424708729832,8.23469197694947,0.0,17.5720903974643,0.0,19.5432447069254,0.0,20.3964971169447,0.0,19.9654726836361,0.0,20.2033849157303,0.0,20.3221708269153,0.0,0.0 
 04/02  17:00:00,3.9,82.,6.2,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,25.1683325948803,1.09628533591178,-16.3720753587817,-8.70380991260109,-22.7216144108192,-8.14970822462718,-1.51171315106921,0.0,17.5918252381573,0.0,19.3646641836643,0.0,19.9734973306353,0.0,19.7065696702396,0.0,19.859798353473,0.0,20.3212874584453,0.0,0.0 
 04/02  18:00:00,3.9,79.,7.7,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,7.84535542601706,-5.91591932813463,-16.1534361403262,-9.59496318960174,-23.3806333681252,-8.63374119111193,-5.55409653037582,0.0,17.5335090009311,0.0,19.1857750078234,0.0,19.5705046784602,0.0,19.4415940431749,0.0,19.4929535581775,0.0,20.28692484873,0.0,0.0 
 04/02  19:00:00,2.8,78.,9.3,300.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-11.0227718258082,-17.4553967421848,-9.16417751699334,-23.0197837352647,-8.46098120498903,-8.43793004789397,0.0,17.4191352424906,0.0,18.9950969155527,0.0,19.1778565432298,0.0,19.1800629534027,0.0,19.1318721972171,0.0,20.2320338305876,0.0,0.0 
 04/02  20:00:00,3.3,72.,7.2,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.9300999255589,-10.9256207330857,-6.44898061155033,-15.0100581831276,-5.94882205874518,-7.31618916693134,0.0,17.270638227491,0.0,18.8748181237005,0.0,18.9037328125138,0.0,19.0101501352052,0.0,18.8790299530911,0.0,20.1820034804759,0.0,0.0 
 04/02  21:00:00,2.8,75.,7.2,310.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.915313859077,-8.81552763071568,-4.82241357326743,-11.2326974122608,-4.49296582590484,-6.55859127251125,0.0,17.122524097363,0.0,18.7778991899648,0.0,18.6990991151486,0.0,18.8831802910321,0.0,18.6883830750492,0.0,20.1372059170986,0.0,0.0 
 04/02  22:00:00,2.2,78.,6.7,330.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.9767270785601,-8.36201442958028,-4.06676459958559,-9.8875805300906,-3.82795200193043,-6.38772941319893,0.0,16.9738324930603,0.0,18.6859951750934,0.0,18.5266325107295,0.0,18.7714578588916,0.0,18.5260446166113,0.0,20.0935818920283,0.0,0.0 
 04/02  23:00:00,2.2,74.,6.7,350.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.0196784727226,-6.60043013884219,-3.15167648896741,-7.68948141955565,-2.98338655692696,-6.13997432572626,0.0,16.8249107824721,0.0,18.6135432448778,0.0,18.3931695280509,0.0,18.6846857263254,0.0,18.3997053679696,0.0,20.0516981258538,0.0,0.0 
 04/02  24:00:00,1.1,77.,4.1,360.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.8242498342783,-7.02195747901525,-3.03445227981186,-7.71808070851593,-2.9059380772885,-5.8453183422713,0.0,16.6782870379265,0.0,18.5365622112946,0.0,18.2648565018089,0.0,18.597704505689,0.0,18.2768216186991,0.0,20.0118699179884,0.0,0.0 
 04/03  01:00:00,0.0,83.,4.6,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.665696528526,-18.6074027281827,-6.71668428339898,-19.232658028824,-6.60750822039323,-24.9401585333448,0.0,16.5229784376583,0.0,18.3329185711679,0.0,17.9814005400096,0.0,18.3813349518289,0.0,17.9979573302675,0.0,19.8422045306233,0.0,0.0 
 04/03  02:00:00,0.0,79.,5.7,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.1477281401769,-12.2151391639344,-4.28164620097686,-12.1188100596396,-4.21518641865232,-16.59607423622,0.0,16.3522477853775,0.0,18.1994288338318,0.0,17.8010009490198,0.0,18.2451976085413,0.0,17.8203461653196,0.0,19.7294599786085,0.0,0.0 
 04/03  03:00:00,-0.6,80.,3.6,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.4239473102298,-9.4674294940876,-3.62350595989017,-9.88435280089609,-3.56942839403937,-11.1805186108188,0.0,16.1787007535648,0.0,18.0960034021211,0.0,17.6484110013837,0.0,18.1342034626142,0.0,17.6700223730338,0.0,19.6535254097156,0.0,0.0 
 04/03  04:00:00,-0.6,83.,3.6,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.2407746491921,-7.65438710804319,-2.95425196043916,-8.05703361734192,-2.91660427031091,-9.34189383876275,0.0,16.0073630788598,0.0,18.0124921720075,0.0,17.5241820988011,0.0,18.0438476667947,0.0,17.5473668543367,0.0,19.5901556222249,0.0,0.0 
 04/03  05:00:00,-1.1,91.,2.1,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.6438236759769,-6.01191144682531,-2.2499010723581,-5.89131883875513,-2.22694505797619,-8.13598685456942,0.0,15.8425826376772,0.0,17.9469812838297,0.0,17.4296973903741,0.0,17.9778605548463,0.0,17.4538384517021,0.0,19.53503171988,0.0,0.0 
 04/03  06:00:00,-0.6,88.,3.1,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.9178819030463,-4.67073290899198,-1.75699588746912,-4.76209813094437,-1.74335312182832,-7.05670324196569,0.0,15.6856913987466,0.0,17.8961448927244,0.0,17.3560048864538,0.0,17.9245847439295,0.0,17.3807119668874,0.0,19.4872760082942,0.0,0.0 
 04/03  07:00:00,0.0,91.,3.6,310.,87.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,41.0432781608024,-12.3119404870387,8.93755205965389,26.4813940844334,45.9028472741215,5.10204102806513,-4.15895179611502,0.0,15.5968646652837,0.0,17.9996589800327,0.0,18.4430821953368,0.0,18.4206479508156,0.0,17.6039317329346,0.0,19.4725235253943,0.0,0.0 
 04/03  08:00:00,1.1,88.,3.6,290.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,41.4399086469556,99.7510252389206,365.610309494041,86.1589264932599,321.462603377236,86.9978399928439,189.257800165926,2672.77466136307,16.4896850847521,2810.85302624009,21.4025692044978,1238.0285794234,21.8341661216333,2505.38084895746,21.5099056812918,1512.50662302218,21.0851099967988,2178.64201833494,20.6376647525328,5086.35946117197,4716.63769673907 
 04/03  09:00:00,2.2,71.,4.1,310.,0.0,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,62.12068775723,114.289187374307,114.912257698764,19.9224024075907,96.8384859490581,37.9735356486329,228.234846444804,2615.5634586074,17.4357122737719,98.5025349936003,22.0001180455732,0.0,21.9980590683422,20.1633337638755,22.0012707157623,16.4913569361082,21.9761979512092,94.0884642529627,21.8839969677136,2026.46572343479,1667.97927261331 
 04/03  10:00:00,2.2,74.,2.6,300.,0.0,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,81.1439369730976,107.135850842306,19.8171437453448,1.41221359593091,16.0170331758273,7.6327370967293,134.583451188597,2298.04174362641,18.1770852047534,0.0,22.0089005927408,0.0,22.0027631327945,0.0,22.0102688825154,0.0,22.0013036015555,0.0,22.2802430932765,1150.52508393582,789.56717727817 
 04/03  11:00:00,3.3,60.,6.2,320.,6.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,95.662818199097,101.414331335692,1.55373624960686,9.422170803001052E-002,1.41087120274858,0.353967482105876,116.579028520683,1981.28772382648,18.795201450807,0.0,22.0045363589537,0.0,22.0043871965828,0.0,22.006552276196,0.0,22.0037092235513,0.0,22.7549580169404,769.716002132208,393.331091445369 
 04/03  12:00:00,3.3,60.,5.2,310.,6.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,114.663944467416,51.8382255405635,-2.85525802874308,-2.951100606046957E-002,-2.1266954546353,-1.000691170042727E-002,4.15272609031629,1681.30089432935,19.3996446366116,0.0,22.0087683269951,0.0,22.0042310364512,0.0,22.0097190099636,0.0,22.0043736744766,0.0,22.9115788161481,717.635576647315,324.438741663163 
 04/03  13:00:00,4.4,53.,5.2,270.,12.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,104.603720709988,39.9316392236078,-0.497314369036549,-1.032632353898637E-002,-0.257046531282699,-1.232204243533624E-002,-54.318272278682,1411.86550049542,19.8370699574703,0.0,22.0093674543073,0.0,22.0043036730395,0.0,22.006556716787,0.0,22.0044349365781,0.0,22.5900548212029,947.373973921064,608.911610620384 
 04/03  14:00:00,3.3,69.,4.6,320.,424.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,491.438330383794,45.5642015045488,-0.741824761034452,-23.8383472877009,-0.499055490658005,-6.731484368758628E-002,35.7646102928232,1120.76379499468,20.2319717897402,0.0,22.0022259795467,0.0,21.3236703988067,0.0,22.0016793117829,0.0,22.001002255493,0.0,22.8494257920918,260.874269083823,162.885892120433 
 04/03  15:00:00,3.9,63.,3.6,310.,469.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,512.841321810853,48.5481402036094,31.5977701869444,12.7680797237403,5.59019123038621,-32.6997790387204,73.5885345661321,882.272398700001,20.6576118669653,0.0,22.3130613011257,0.0,21.9777255148194,0.0,22.059129710249,0.0,20.6844632110746,0.0,23.259137625283,0.0,0.0 
 04/03  16:00:00,3.3,69.,5.2,310.,423.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,451.084371503076,63.2079692769592,38.401374529265,8.26261006265245,-2.14543562490009,-9.22859189470652,48.4889754225955,671.529498155875,21.0671601633476,0.0,22.5238782311836,0.0,21.9988079979094,0.0,22.0052461874641,0.0,20.9559301821953,0.0,23.3483422728914,0.0,162.789184134675 
 04/03  17:00:00,2.2,85.,0.0,0.0,360.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,343.280071952741,27.729123221753,-19.3966384882848,1.315918189742390E-002,-0.977751066005697,-0.761823251154242,-40.7090629830116,492.259377650983,21.402629786958,0.0,22.4056016855054,0.0,22.0008145603388,0.0,22.0018024367263,0.0,20.9268705228212,0.0,23.1503230685893,0.0,539.517823450304 
 04/03  18:00:00,2.2,78.,5.7,310.,189.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,157.780329120135,1.83853216390354,237.753861939017,57.2156981514766,171.288063173895,102.068009449257,291.250879020924,0.0,21.3962852994408,0.0,24.6865078904079,0.0,24.2351393663146,0.0,23.6841993793718,0.0,25.0074433987805,0.0,24.9453425245945,0.0,0.0 
 04/03  19:00:00,1.7,74.,3.1,280.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-6.68811983140807,-36.2779013247447,-4.10179934024801,-31.1353429383136,15.9336417117049,44.5079969809255,0.0,21.3285198217728,0.0,23.630475313137,0.0,23.3705992181763,0.0,22.8546878094131,0.0,24.3428668395473,0.0,24.6569943552557,0.0,0.0 
 04/03  20:00:00,1.1,77.,3.1,300.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-26.0722494032047,-155.169876806084,-34.9718230955824,-124.96702002484,-36.846928423165,-170.843494476825,0.0,21.0701114277932,0.0,22.2604908909883,0.0,22.1302291190972,0.0,21.7135215759103,0.0,22.9834701725671,0.0,23.6613804869519,0.0,0.0 
 04/03  21:00:00,1.1,80.,3.1,280.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-37.7790753139333,-124.096704424779,-28.1163715524956,-101.351995299427,-32.9758146439064,-132.209778537531,0.0,20.6709414670614,0.0,20.9665699209809,0.0,20.9597027673906,0.0,20.6279482603575,0.0,21.61422590334,0.0,22.7423543542157,0.0,0.0 
 04/03  22:00:00,0.6,83.,3.1,360.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-50.6317517240842,-121.840851517449,-31.1535740083152,-98.9062367109089,-36.3898720060154,-179.885421469702,0.0,20.2393816686102,0.0,20.0648825087722,0.0,20.0030850839044,0.0,19.8764749638129,0.0,20.4944084141919,0.0,21.8769114744928,0.0,0.0 
 04/03  23:00:00,0.0,76.,4.1,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-58.7827315625528,-86.064467903487,-24.2520365402403,-70.2742662003761,-29.7742577201046,-160.332474270255,0.0,19.7712130509538,0.0,19.5258530847154,0.0,19.3761841120206,0.0,19.4218247210165,0.0,19.7059490175609,0.0,21.2826308192304,0.0,0.0 
 04/03  24:00:00,0.0,72.,4.1,340.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-68.0784254499923,-66.5765459716834,-20.4520279142357,-55.2154958059328,-25.1397141059963,-130.824176140078,0.0,19.3213014313082,0.0,19.1647333030158,0.0,18.9222631733209,0.0,19.1112353000582,0.0,19.1551399070795,0.0,20.8203261778222,0.0,0.0 
 04/04  01:00:00,-0.6,66.,2.1,360.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-41.6362526891472,-22.1945648960921,-7.86275938509481,-19.6372809456046,-9.19065254001859,-40.2047776285174,0.0,18.8722618645217,0.0,18.8614753757812,0.0,18.5411603271043,0.0,18.8414098863384,0.0,18.7049507005706,0.0,20.4594893504605,0.0,0.0 
 04/04  02:00:00,-0.6,69.,2.6,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.8074298941432,-17.974248646981,-6.18316886885241,-15.6596811607332,-7.18412165851839,-27.3027674060118,0.0,18.4497160225377,0.0,18.6632043656705,0.0,18.2749009233247,0.0,18.6630684672669,0.0,18.3951375594218,0.0,20.2636368357264,0.0,0.0 
 04/04  03:00:00,-0.6,66.,3.6,350.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.2135843695999,-14.3860344744359,-4.90401059531204,-12.8809240743173,-5.09117752837681,-21.7482238437423,0.0,18.0558413091483,0.0,18.5014921592446,0.0,18.0638684892991,0.0,18.5150689292939,0.0,18.1690199322067,0.0,20.112790545177,0.0,0.0 
 04/04  04:00:00,-1.1,68.,4.1,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.2775338803843,-12.4680783710137,-4.04279506978909,-11.5399836966205,-5.02079012832279,-17.9632780345813,0.0,17.6934069321781,0.0,18.3610880206054,0.0,17.8886194982676,0.0,18.3821546860066,0.0,17.9631538926919,0.0,19.9887075411985,0.0,0.0 
 04/04  05:00:00,-1.1,62.,4.1,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.0107023789951,-10.1472126620464,-3.32992495371473,-9.47424142113833,-3.59860811711612,-15.1365642872636,0.0,17.3556254647207,0.0,18.2487700438307,0.0,17.7471488325748,0.0,18.274475353859,0.0,17.8032345631369,0.0,19.8845391199353,0.0,0.0 
 04/04  06:00:00,-1.1,66.,3.1,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.652703194382,-7.94073984501777,-2.65812103678695,-7.52469257668872,-2.85853426564186,-13.010868670665,0.0,17.0432228784885,0.0,18.1600842170511,0.0,17.6335808754131,0.0,18.1882974834837,0.0,17.6815778397834,0.0,19.7953579573241,0.0,0.0 
 04/04  07:00:00,-0.6,66.,3.6,320.,151.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,42.4688855632178,-29.5531756761997,4.78196389318288,30.0140772419274,47.3639397644777,3.59182514695584,-11.1453674674607,0.0,16.8152533835277,0.0,18.2297459664166,0.0,18.86369825109,0.0,18.703564467227,0.0,17.8545466728552,0.0,19.747212340028,0.0,0.0 
 04/04  08:00:00,0.0,66.,3.1,310.,101.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,68.3181849869584,72.3330917739596,346.682712184657,77.0737220512273,298.319777713181,83.6907137285457,173.295512975484,2173.44188095302,17.4558973766224,2580.38463242531,21.4515948676693,809.372042158178,21.8968873374311,2095.17712988912,21.6215558722484,1395.14109986055,21.1884385750632,2010.27609909857,20.8115627611278,4990.79368109674,4443.91649949274 
