Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 04/04  09:00:00,0.6,47.,2.1,270.,374.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,116.019370127069,94.1790828060905,123.503726434076,-17.7365744513681,98.2961822031642,39.0545288217583,154.232441364265,2037.8446418945,18.2107106379244,1.00281537344404,22.0022173584534,0.0,20.4608606451394,0.0,22.0047803667325,0.0,21.9741945939558,0.0,21.8438542127544,1880.05373170486,1380.33470730304 
 04/04  10:00:00,1.1,52.,3.6,300.,394.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,175.265474554598,100.405691748797,18.2473960816277,13.2010630088716,12.5165521169056,6.89353928038885,122.245126887479,1744.03601604629,18.9330464640889,0.0,22.010074796522,0.0,21.4199938541651,0.0,22.0114169336662,0.0,22.0013815137628,0.0,22.2281616524705,844.814320738542,464.31068717577 
 04/04  11:00:00,2.2,51.,2.6,310.,12.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,99.7833393902366,60.6754669392824,-1.69781149556821,-17.827014030146,-1.26977316683909,-1.576788437691633E-002,85.1088950046639,1398.43661683195,19.6360018151835,0.0,22.0067092428671,0.0,20.7931289565763,0.0,22.0073365590374,0.0,22.0029586192523,0.0,22.8183571620418,667.960910556835,312.525146567287 
 04/04  12:00:00,2.2,62.,4.1,320.,0.0,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,80.6720074762706,63.778862864961,-0.616459998817528,24.9139752637449,-0.635390775540378,2.046364803705718E-003,33.2722541332722,1232.18313830333,20.090834924031,0.0,22.0041311596528,0.0,21.9562848365919,0.0,22.0036334813634,0.0,22.0020241143929,0.0,22.8797907287652,873.082240343493,527.508731578732 
 04/04  13:00:00,1.7,67.,4.6,320.,0.0,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,80.810624647099,50.0822677855865,-0.183023101547224,14.8011681134544,-0.273108866874753,-5.298737698673228E-003,-78.0653955999922,1076.18131872903,20.3610493524003,0.0,21.9951637335734,0.0,21.9951982680548,0.0,21.9980679818434,0.0,22.0023362272324,0.0,22.4051173933863,1351.45809631872,1011.00338146155 
 04/04  14:00:00,1.7,70.,3.6,360.,0.0,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,78.2527029992583,12.1977535875881,8.79300929485179,0.165010753876063,6.0516046801793,7.837224904227202E-003,20.4501179371077,948.453482653396,20.4906012545997,0.0,22.0915974331341,0.0,22.0021835207797,0.0,22.0662736759382,0.0,22.0026679955225,0.0,22.5440035596394,1121.00182771078,746.594621696916 
 04/04  15:00:00,1.1,77.,3.6,40.,0.0,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,57.6577974247947,6.25701299186132,8.323516335690159E-002,2.109785830195688E-002,0.325554710649721,1.310191813009572E-002,42.1645854458019,960.389990242964,20.5570700786542,0.0,22.0925101975849,0.0,22.0030765600911,0.0,22.0699425944236,0.0,22.0032225825987,0.0,22.8306124640284,1044.88423154901,725.351334879057 
 04/04  16:00:00,0.6,80.,3.6,50.,0.0,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,42.2914933987027,2.61878955201146,1.70490115845319,6.537851306465894E-002,1.65208279541848,6.429856085956852E-002,0.388608951243235,987.587118118721,20.5848899261419,0.0,22.1112061380407,0.0,22.0058438788041,0.0,22.0885609518638,0.0,22.0059442065229,0.0,22.8332537571549,1278.95308281644,994.738206380741 
 04/04  17:00:00,0.0,87.,2.6,50.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,39.090494502505,-1.77653695631013,2.18232825908167,3.162802885835914E-002,2.24520033927603,3.022431435554095E-002,-37.8689888375913,1004.87279194248,20.5660200963913,0.0,22.1351385005935,0.0,22.0071826001573,0.0,22.1138646354191,0.0,22.0072235203708,0.0,22.5761061129151,1549.00104374703,1298.86560179325 
 04/04  18:00:00,0.0,91.,2.6,50.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,17.8612484171515,-32.1506476826958,61.0748769237958,32.1298103134322,72.6519942727894,32.9045882778622,305.91559035862,0.0,20.2365518571132,0.0,22.7482924418451,0.0,23.2941539587893,0.0,22.8652236888762,0.0,23.3253609581081,0.0,24.4992275004882,0.0,0.0 
 04/04  19:00:00,0.0,87.,2.6,40.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-36.7482652662995,-42.9970950542465,-2.09317803614428,-33.9033375911699,-1.61181018910868,108.356798918885,0.0,20.0300937547873,0.0,22.0607735553422,0.0,22.6104894223801,0.0,22.189281055483,0.0,22.6450037227583,0.0,24.2380425260947,0.0,0.0 
 04/04  20:00:00,-0.6,96.,2.1,20.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-30.9979692175428,-119.71310812582,-32.9208385870274,-116.577501492052,-32.8457723273342,-171.637559217376,0.0,19.7498852529644,0.0,20.9883410328617,0.0,21.4236827876512,0.0,21.1114947002321,0.0,21.4603862945123,0.0,23.2364480641549,0.0,0.0 
 04/04  21:00:00,-0.6,91.,0.0,0.0,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-41.5661854319886,-129.278014135528,-34.898964551044,-126.570342585128,-34.8566582513123,-189.175328931116,0.0,19.386010736726,0.0,20.040667448547,0.0,20.3600198344083,0.0,20.1533521470785,0.0,20.3976388678129,0.0,22.3347643774462,0.0,0.0 
 04/04  22:00:00,-1.7,100.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-48.7861133010946,-99.6741499966672,-29.7793875724857,-101.131439818665,-29.8747193327899,-199.782958998142,0.0,19.0012080918923,0.0,19.3878959303682,0.0,19.5335783389037,0.0,19.4616057134434,0.0,19.5670217772187,0.0,21.4594044233347,0.0,0.0 
 04/04  23:00:00,-1.1,95.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.881401407849,-29.0770739822085,-13.7803824083206,-29.8375385879126,-13.8159187356029,-81.0632411200141,0.0,18.5821595804959,0.0,19.0093079577828,0.0,18.95101433909,0.0,19.0637307315148,0.0,18.9827944177006,0.0,20.8711433524503,0.0,0.0 
 04/04  24:00:00,-3.9,100.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-59.5459479883663,-51.3392200419377,-19.8166912311814,-51.6403279756445,-19.834920023097,-120.878502979409,0.0,18.1962805048783,0.0,18.7033889384515,0.0,18.4893396175746,0.0,18.7502042261975,0.0,18.521158717683,0.0,20.4642450089613,0.0,0.0 
 04/05  01:00:00,-3.3,100.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-38.8961369131716,-20.3813505925153,-8.21963273400089,-20.4356770481087,-8.22088963418177,-27.6053396832661,0.0,17.7809327950912,0.0,18.4518069349499,0.0,18.1116599460895,0.0,18.491015701684,0.0,18.1433337484631,0.0,20.182839679847,0.0,0.0 
 04/05  02:00:00,-3.9,100.,1.5,220.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.6926939086261,-18.6612395099,-6.83866681992767,-18.7048596639071,-6.84164714954611,-24.5054560019457,0.0,17.3926321222726,0.0,18.2428180921183,0.0,17.8136584577877,0.0,18.2757083563532,0.0,17.8451793503106,0.0,20.0212223744929,0.0,0.0 
 04/05  03:00:00,-3.3,100.,2.1,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.3561138559683,-13.0120599698552,-5.09869090934207,-13.0407025458536,-5.09769754145882,-20.1365053101171,0.0,17.0204103670899,0.0,18.0952401637892,0.0,17.5976280499571,0.0,18.1237183003392,0.0,17.6291486500664,0.0,19.8808920582132,0.0,0.0 
 04/05  04:00:00,-3.3,95.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.1606020835239,-8.35244397893361,-3.32127249775126,-8.1213496695899,-3.34987154966232,-16.6467608561244,0.0,16.6809472046224,0.0,17.9988413020291,0.0,17.4477896583603,0.0,18.02688084047,0.0,17.4782310214547,0.0,19.7660858781355,0.0,0.0 
 04/05  05:00:00,-3.9,96.,1.5,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.5462789288582,-10.8885773142856,-3.51043923877959,-10.3939112612977,-3.51063878194617,-14.0349442875336,0.0,16.369874799272,0.0,17.8847690922772,0.0,17.3030551934967,0.0,17.9147551596344,0.0,17.3333472191485,0.0,19.6695265003724,0.0,0.0 
 04/05  06:00:00,-3.9,96.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-27.7474858630238,-7.98382755811383,-2.82279281508695,-8.09472376521698,-2.82653855225003,-12.3776582006802,0.0,16.0796473850794,0.0,17.7985301549871,0.0,17.1855991337739,0.0,17.8248834079518,0.0,17.2157225327211,0.0,19.5863619215704,0.0,0.0 
 04/05  07:00:00,-2.2,87.,1.5,250.,114.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,40.2321599371223,-26.2058212645441,7.32197791486072,24.9818924989227,44.5949421323016,4.26181928080694,-9.74359559839694,0.0,15.8813656984652,0.0,17.8933543573466,0.0,18.2140360331031,0.0,18.3119908365631,0.0,17.4144102500354,0.0,19.5454757367017,0.0,0.0 
 04/05  08:00:00,0.0,69.,2.6,260.,214.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,76.9625552662938,92.4006224341596,377.920930200193,92.0890525610461,333.203835891189,88.5832904236541,178.409557864463,2536.11397780245,16.707524210814,2696.52276972205,21.3897510321648,751.682709148879,21.8690343853419,2102.83291010811,21.5901420899779,1419.50339247346,20.9366742661798,2031.7374336314,20.638584775671,5100.13655271823,4448.96896310183 
 04/05  09:00:00,1.7,61.,3.1,260.,264.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,114.018324463967,113.389902921403,108.767052605663,12.3749004924143,84.9030498191744,39.0888339227515,191.797078964154,2412.66915133149,17.688428413162,58.5570176908375,22.0004759131887,0.0,21.268073695511,0.0,22.0030248397149,6.43848054766537,21.9791142264294,122.092894735683,21.8859112366278,1804.09896393587,1252.86829680589 
 04/05  10:00:00,3.3,57.,5.7,310.,261.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,157.953814665318,120.992200604095,20.6141868915911,6.70968812611255,13.8423012239443,8.77597704089286,160.340623929223,2047.59222259962,18.5421625608941,0.0,22.0130505468204,0.0,21.7149412285603,0.0,22.0137579239785,0.0,22.0009617738789,0.0,22.42373285331,651.465501815152,206.210279912985 
 04/05  11:00:00,2.8,62.,5.7,280.,36.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,148.658971115655,72.6179006504276,-1.9986535934297,-14.9987756492918,-1.54372894091153,-8.863506199341691E-003,65.9134778985621,1612.00035673068,19.3771399462822,0.0,22.0083549671104,0.0,21.1591908788314,0.0,22.0081909042176,0.0,22.0024812883319,0.0,22.9356281142591,493.16297005199,123.25436388457 
 04/05  12:00:00,3.3,57.,5.2,280.,18.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,145.399011817459,53.861692579435,-0.197150540683888,-14.8168358882769,-0.135965645573544,-7.397389536643154E-003,8.03986342225616,1240.23874507577,19.9630518217334,0.0,22.006909833364,0.0,20.5391478706286,0.0,22.0064739113215,0.0,22.003298649369,0.0,23.0515591200955,517.016511445914,144.532569035307 
 04/05  13:00:00,4.4,51.,5.7,320.,30.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,182.872982244997,57.0861640074653,-0.558337851485626,30.8917218936532,-0.535855358500583,-4.386278497288210E-002,-47.4179643797566,1045.39818453794,20.3855281414875,0.0,22.0029954606234,0.0,21.9469567518693,0.0,22.0032406095998,0.0,22.0020999360111,0.0,22.7453024692042,706.171299462803,337.859133505066 
 04/05  14:00:00,5.,48.,6.2,310.,0.0,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,80.3295586105274,40.4138894551203,-0.257640932197387,7.92424270123683,-0.277909605805052,-1.534448108460235E-002,53.4961920063871,927.307392784828,20.70433248354,0.0,22.0028497490329,0.0,21.9991443664694,0.0,22.0032170315962,0.0,22.0016435659391,0.0,23.1223458322491,414.494093783499,125.522514014785 
 04/05  15:00:00,4.4,48.,6.2,290.,0.0,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,51.696411932795,33.770836938905,0.489207705321484,0.701692648906021,0.474061380807013,2.845515510730026E-002,81.4519310724999,854.632381474304,20.8767260308297,0.0,22.0023727469739,0.0,22.0022969874673,0.0,22.0042235153819,0.0,22.002824856984,0.0,23.4178957830513,472.082051360062,198.825127958872 
 04/05  16:00:00,5.,48.,4.1,320.,18.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,112.853820980886,11.038929368944,2.69144564291884,1.871318083745067E-002,1.01084184780574,7.574156635246028E-003,18.228466275524,824.95584235794,20.9943997593246,0.0,22.0319418158453,0.0,22.0030907614191,0.0,22.015636664681,0.0,22.0031461386853,0.0,23.5423446832293,332.731545469542,89.7764129511566 
 04/05  17:00:00,2.8,59.,4.6,70.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,51.143162020932,9.76268708252121,-2.04156994475731,1.710841150047904E-002,-1.17926920726783,9.368341117995936E-003,-54.3721734792023,785.298661212202,21.0374927296721,0.0,21.9964439753293,0.0,22.0032925421166,0.0,21.9976836818434,0.0,22.0032606353557,0.0,23.1741175634394,864.660314263341,667.441486910674 
 04/05  18:00:00,2.2,62.,2.1,40.,160.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,138.969635083698,-21.9253320237574,125.291584904711,54.0875875705426,163.473052334208,81.4799736321041,269.209317201718,0.0,20.8061566454315,0.0,23.2558382651815,0.0,24.1151452363492,0.0,23.6051489435136,0.0,25.1932082837472,0.0,24.851721941253,0.0,0.0 
 04/05  19:00:00,2.2,62.,1.5,360.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-17.4891793600707,-28.2957709600304,-5.18214172685849,-34.2834263060785,-1.55783129534924,29.7869120790617,0.0,20.699575298407,0.0,22.593962659464,0.0,23.2471985067764,0.0,22.7675913409829,0.0,24.1259770712937,0.0,24.5131404646666,0.0,0.0 
 04/05  20:00:00,0.6,73.,5.2,60.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-24.2773944971139,-123.014712107381,-35.8891640342945,-128.551302005962,-41.221284793378,-174.333842680167,0.0,20.4652688264436,0.0,21.4579602932197,0.0,21.9509817496335,0.0,21.5656461154825,0.0,22.6442480384017,0.0,23.4921660651946,0.0,0.0 
 04/05  21:00:00,0.0,72.,2.6,70.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-40.0500713053783,-135.546015380415,-36.9115927262139,-135.533531934532,-42.3391324449617,-179.353223323467,0.0,20.0954131489979,0.0,20.387500839492,0.0,20.7536465228059,0.0,20.4674207448256,0.0,21.2664419968025,0.0,22.5861879836491,0.0,0.0 
 04/05  22:00:00,0.0,69.,2.1,70.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-47.7062078600586,-97.2820950868234,-31.6854515521323,-97.6083419227606,-36.0728628754797,-182.186651715918,0.0,19.6881273312744,0.0,19.6776447463729,0.0,19.782960970033,0.0,19.7324282608172,0.0,20.1627267860464,0.0,21.7043956433737,0.0,0.0 
 04/05  23:00:00,-1.1,76.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-55.5711110736995,-68.1553439677288,-23.3137131559805,-67.895680884043,-27.6682950871993,-157.937687198334,0.0,19.2457045398907,0.0,19.2493272193854,0.0,19.1957992742746,0.0,19.2953627098489,0.0,19.4495963528915,0.0,21.1269914913003,0.0,0.0 
 04/05  24:00:00,-2.2,83.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-64.8380116199394,-58.3838402328688,-20.8573781794819,-58.0176325011213,-24.4220140192007,-129.060915339689,0.0,18.8165859969467,0.0,18.9117770728078,0.0,18.7086867728875,0.0,18.949899796417,0.0,18.8904492810967,0.0,20.6673304597529,0.0,0.0 
 04/06  01:00:00,-2.2,83.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.9473514041554,-20.0800205691321,-7.98487271265203,-20.1006625295893,-8.96653842086395,-39.7786178879571,0.0,18.3766926738764,0.0,18.6391161619096,0.0,18.3197122163312,0.0,18.6703559674033,0.0,18.4500565570053,0.0,20.3100822617639,0.0,0.0 
 04/06  02:00:00,-2.8,87.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.2333658690037,-18.5268271000592,-6.29513420601415,-16.4459994460664,-6.97255703336147,-23.0646080756635,0.0,17.9610049470385,0.0,18.4388885827465,0.0,18.0451803908991,0.0,18.4803807776898,0.0,18.145230226146,0.0,20.1395496937766,0.0,0.0 
 04/06  03:00:00,-2.2,83.,1.5,310.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.3883274636207,-12.7728704108381,-5.47181948361972,-14.4790689450228,-5.99364797030983,-20.6421428521168,0.0,17.5663549855741,0.0,18.2882358383763,0.0,17.8173160248631,0.0,18.3203972626911,0.0,17.8952712020953,0.0,19.9991256100611,0.0,0.0 
 04/06  04:00:00,-2.8,83.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.0964783208863,-11.4462830776492,-4.18898286887842,-11.7738000956669,-4.51338471567163,-17.3673870373568,0.0,17.2058190774215,0.0,18.1635225066234,0.0,17.6330056244783,0.0,18.1817426816944,0.0,17.6961549260981,0.0,19.8792506940555,0.0,0.0 
 04/06  05:00:00,-3.3,87.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.9827360797315,-10.9479130411757,-3.78341261852965,-10.826121462655,-4.01011982059669,-14.8557387389914,0.0,16.868929849387,0.0,18.0443946417238,0.0,17.4742251425086,0.0,18.0608602061484,0.0,17.5275415998473,0.0,19.7772645655436,0.0,0.0 
 04/06  06:00:00,-2.8,83.,1.5,300.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.9792363311336,-8.72052572615394,-2.884014130967,-8.52433229491479,-3.05050034414676,-12.9355413028278,0.0,16.5538105362953,0.0,17.9472972672778,0.0,17.3503095419986,0.0,17.9630576218448,0.0,17.3964212991015,0.0,19.6887702070809,0.0,0.0 
 04/06  07:00:00,-0.6,69.,1.5,330.,297.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,46.1903734201405,-25.5462192470232,11.742709192241,42.8418752444113,73.0229842840183,5.48677975013636,-8.69179715450505,0.0,16.3452859788091,0.0,18.0822121877716,0.0,19.0756430465008,0.0,18.7425668760829,0.0,17.6353034159635,0.0,19.6486219265137,0.0,0.0 
 04/06  08:00:00,1.7,53.,2.1,10.,523.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,80.0424418050328,90.1198037442037,360.60089316777,72.6526283036445,296.226051808425,95.3195748835367,198.307258672349,2414.59894174591,17.1771673920046,2580.92591185039,21.5365257158756,200.796724716286,21.9853742498417,1646.64520015824,21.7580759613908,1547.15043015724,21.4345209267042,2250.35157617158,20.8698259370778,4799.12488910678,3816.08073050614 
 04/06  09:00:00,2.2,51.,0.0,0.0,570.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,109.16726679551,128.454781723083,154.599170411583,20.732477166817,115.798077777482,43.6095947808393,148.012331715981,2179.99144044051,18.1281908235855,0.0,22.0123488474125,0.0,21.8724390487553,0.0,22.0170676895928,0.0,21.9703324974175,0.0,21.7551016914088,1660.60228812328,1026.25142227004 
 04/06  10:00:00,2.8,44.,2.1,50.,704.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,162.31313959773,122.536872700685,7.40734549699162,36.8654227960938,2.94228685371775,3.2944157112701,133.338736529978,1850.55813469494,19.1427386031765,0.0,22.0045273120988,0.0,23.3738265049397,0.0,22.0057870585247,0.0,22.0016660273469,0.0,22.3847812887126,538.077431139816,187.113222900093 
 04/06  11:00:00,5.,42.,3.6,90.,736.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,247.398076733451,81.2955337776756,10.6224763819448,12.7607391728599,32.5779335096129,-21.8807021991645,117.215529298487,1548.58194180333,20.0528532089066,0.0,22.1004284904299,0.0,23.9768363188979,0.0,22.3242217869768,0.0,21.3593607604193,0.0,23.2057467827171,0.0,0.0 
 04/06  12:00:00,4.4,46.,3.6,80.,631.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,312.026467580665,114.735078277694,-5.58578194413395,-4.81087733046893,3.89475653927204,10.1027181684583,71.0609369278692,1023.97086341613,20.9284479331426,0.0,22.0153247457378,0.0,23.5942856300219,0.0,22.2634573414326,0.0,21.9617359980544,0.0,23.3711968102698,3.58524927554316,0.0 
 04/06  13:00:00,5.6,46.,4.6,130.,749.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,430.022727173223,87.1805934649666,-3.31937897858922,-31.8361457499528,-24.8908656462115,4.4806499169404,-29.8187097849057,499.122295738683,21.6106214127389,0.0,22.003691895624,0.0,22.4086279761338,0.0,22.0203291755269,0.0,21.9984428337653,0.0,23.1586040639239,181.822807648349,53.1081320474233 
 04/06  14:00:00,6.1,43.,4.1,150.,722.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,525.577633514453,53.3906853397924,40.7852254300701,-12.6469400489268,40.8087048029764,-3.26961269878645,70.0646069627965,122.981632638286,22.1879679227152,0.0,22.3905472018153,0.0,21.825689467243,0.0,22.4015756331957,0.0,21.5374274808332,0.0,23.5570666832399,0.0,0.0 
 04/06  15:00:00,6.1,43.,6.7,110.,712.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,573.164813706737,84.1679863840358,76.4877359907038,-14.9037199088301,50.5036367934331,-2.22422277210834,93.0064729457268,0.0,22.6991574324799,0.0,22.9047175709646,0.0,21.5149119307042,0.0,22.6944056104835,0.0,21.6397296508655,0.0,23.9444545663008,0.0,0.0 
 04/06  16:00:00,5.6,44.,5.2,120.,547.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,465.043813340087,46.5155209809773,48.1097997580748,-15.1443604702956,-0.631584749609168,16.9453015470814,27.2889903468985,0.0,23.0061063803133,0.0,23.1889847135952,0.0,21.00578786928,0.0,22.5925491483058,0.0,22.2724967667475,0.0,24.0005275612292,0.0,0.0 
 04/06  17:00:00,5.6,42.,6.2,140.,384.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,318.760373050103,6.23910591992949,-21.3371958570943,24.0060002104485,-41.0598698089857,2.57241706477814,-13.4801925204099,0.0,23.0878150854745,0.0,23.0601761515652,0.0,21.9338453565544,0.0,22.1961742769908,0.0,22.4202863405435,0.0,23.9219266640306,0.0,0.0 
 04/06  18:00:00,3.9,45.,6.2,130.,290.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,191.975360479758,-5.93499932002045,216.329188470239,65.2305684428804,182.606858324974,99.2091208904995,259.634421421757,0.0,23.0207282576758,0.0,25.1465801708797,0.0,24.4201210044641,0.0,24.024581302373,0.0,26.403392930354,0.0,25.5227127869843,0.0,0.0 
 04/06  19:00:00,1.7,58.,5.7,150.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-22.5254173298061,-53.2886357504933,-1.32624098550988,-28.9857032322963,7.27448155603932,18.3469189086913,0.0,22.8066838657665,0.0,23.9839183395084,0.0,23.5839270634668,0.0,23.1700600177642,0.0,25.4326256095286,0.0,25.1411181784143,0.0,0.0 
 04/06  20:00:00,0.6,69.,5.2,150.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-39.7302306415313,-159.741701057941,-34.4416332919811,-125.886969581907,-43.8727744548792,-179.959634147233,0.0,22.4256322132082,0.0,22.5448893534291,0.0,22.3342418112848,0.0,21.9921883822384,0.0,23.8157058045183,0.0,24.085995815248,0.0,0.0 
 04/06  21:00:00,0.6,69.,3.6,160.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-49.0964379489704,-129.254947621121,-28.8175513283447,-106.221580280576,-38.2140141804118,-137.55770208964,0.0,21.901351693166,0.0,21.1734038304452,0.0,21.1216683745999,0.0,20.8374299421429,0.0,22.2052766150089,0.0,23.119537877275,0.0,0.0 
 04/06  22:00:00,2.2,53.,5.2,160.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-62.1905291970011,-136.916296478077,-32.4984770120912,-114.599285683714,-42.1099505800318,-175.923786261638,0.0,21.3519392914592,0.0,20.125677087647,0.0,20.0761817551489,0.0,19.9291880268266,0.0,20.8529128475815,0.0,22.2185937734892,0.0,0.0 
 04/06  23:00:00,3.3,49.,5.7,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-69.2535418847068,-75.1214873703973,-21.1904936262926,-59.6778092644569,-30.5705072974724,-172.619485554607,0.0,20.8050610508889,0.0,19.7286817755502,0.0,19.5865563103629,0.0,19.6208443762446,0.0,20.0950266718812,0.0,21.5600743237253,0.0,0.0 
 04/06  24:00:00,2.8,49.,9.3,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-74.9644152381313,-54.9159825833402,-17.0300055679002,-43.5216206350799,-24.6268931234878,-136.723091606727,0.0,20.3160158746543,0.0,19.40617887926,0.0,19.1887640202273,0.0,19.3512765533164,0.0,19.5410087397215,0.0,21.0864582979456,0.0,0.0 
 04/07  01:00:00,2.8,49.,6.7,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-43.7587634839936,-18.4832900547148,-6.38559598697181,-15.9621074774402,-8.49904705798625,-42.8459074379697,0.0,19.8366993276966,0.0,19.1472208684082,0.0,18.8714239881603,0.0,19.1269072130018,0.0,19.1121115329581,0.0,20.7126019291998,0.0,0.0 
 04/07  02:00:00,2.9,48.,6.2,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-39.9457665430885,-14.8406271305674,-5.11937976955269,-12.9933238965617,-6.70300407780214,-33.3143841851052,0.0,19.4059796037093,0.0,18.9823939250331,0.0,18.6497278357819,0.0,18.9786567705049,0.0,18.8208205433716,0.0,20.4705817652252,0.0,0.0 
 04/07  03:00:00,2.8,46.,5.7,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-36.9292392747204,-11.7311469179057,-4.02451993314679,-10.5462562205767,-5.09103196358819,-27.1119496499349,0.0,19.0099216685683,0.0,18.8487563101574,0.0,18.4743998110016,0.0,18.85580145909,0.0,18.5978716987065,0.0,20.2812475610856,0.0,0.0 
 04/07  04:00:00,2.8,46.,6.7,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.9607588369374,-9.84198892519217,-3.26383829774039,-8.92686320233968,-3.97556459257445,-14.8164451989396,0.0,18.6455946175735,0.0,18.7382939464497,0.0,18.3328948784646,0.0,18.7529364937531,0.0,18.4245649419273,0.0,20.1650171425707,0.0,0.0 
 04/07  05:00:00,2.8,51.,7.2,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.1564490768607,-8.42824080499972,-2.83079959967995,-8.14170296680934,-3.31409756496547,-13.9336928474909,0.0,18.3116840148863,0.0,18.6438630855179,0.0,18.2112969061742,0.0,18.660114431838,0.0,18.2814441314181,0.0,20.0706553723695,0.0,0.0 
 04/07  06:00:00,3.3,49.,6.7,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.0469263498526,-5.383375407178,-1.71686756432791,-5.05248869888156,-2.06353892640586,-12.181859728302,0.0,18.0130568114681,0.0,18.5849070309296,0.0,18.1388205089929,0.0,18.6032396990782,0.0,18.1943255797537,0.0,19.9877828069479,0.0,0.0 
 04/07  07:00:00,2.8,59.,5.7,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,19.1718664231001,-22.9059005347542,-0.696635532103593,1.30982054493509,3.15078126920556,0.906105528393904,-9.0267239898566,0.0,17.7693723510759,0.0,18.5772780239726,0.0,18.1941241908234,0.0,18.6387116497988,0.0,18.2325845950799,0.0,19.9263873292517,0.0,0.0 
 04/07  08:00:00,1.7,81.,4.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,23.8817420819379,48.7035394008583,310.433652639471,80.6201666188907,296.92853417609,82.4268399023958,181.599872690716,1777.56811211818,18.1815531660627,2579.25996040392,21.5507272070793,1489.99557362946,21.4535175497657,2446.80164733295,21.5808574641972,1529.24955918633,21.5694261988608,2215.73498386545,21.0578886018354,4799.72994495309,4595.63001255114 
 04/07  09:00:00,1.7,88.,5.7,190.,0.0,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,38.9074807605814,66.5066442219411,136.134071413217,38.4029429318562,128.515672375502,36.2798994498752,112.335270664567,1850.52516963569,18.6705034025957,38.9022059895859,22.0023324318644,0.0,21.9707893767156,0.0,22.0035612700617,0.0,21.9765323745932,0.0,21.7396175586093,2059.8457350519,1817.15035529791 
 04/07  10:00:00,2.2,85.,6.2,180.,0.0,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,53.5180411676078,62.6165685072813,20.2604116906451,6.80146224521659,18.3922942917933,5.38657928459677,137.585973286363,1748.14707967804,19.0412034957343,0.0,21.9891307374238,0.0,21.9993074179346,0.0,21.9906418981094,0.0,22.0001561528407,0.0,22.2093059479837,1215.67957169566,946.318945789554 
 04/07  11:00:00,2.8,89.,4.6,180.,0.0,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,57.7686292229854,31.357985271544,-1.60180387953651,-2.767396628478947E-002,-1.12217067484157,-3.208672451445269E-002,76.9131567012429,1623.90477478123,19.4041544334666,0.0,22.0059723504562,0.0,22.0018297792571,0.0,22.0067649571952,0.0,22.0020115637481,0.0,22.8009246101371,874.758907384578,601.149307337709 
 04/07  12:00:00,3.9,93.,5.7,180.,0.0,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,67.5022872780497,25.5231211417732,6.32139380063656,5.565761201736925E-004,3.95632312391744,-4.314185615707815E-003,27.481420462781,1515.73289198309,19.6779114290427,0.0,22.0761730164085,0.0,22.0018536388939,0.0,22.0519171223808,0.0,22.0018266197212,0.0,22.9902066466831,920.061522008936,589.31718308594 
 04/07  13:00:00,5.,93.,5.7,180.,0.0,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,67.023173499648,22.080559392667,1.92317152968816,6.729948078499321E-003,1.67647904403295,5.501137513956704E-003,-40.8945966457893,1410.76525995798,19.9149232097417,0.0,22.0975315261216,0.0,22.0021421300724,0.0,22.0710511974808,0.0,22.0020624363565,0.0,22.7088056039735,1094.6118439232,790.092049204238 
 04/07  14:00:00,5.6,96.,5.2,180.,0.0,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,74.524104941245,19.4356207953196,-3.77569502899662,-3.208744847535663E-002,-3.83184755813399,-3.181111133966921E-002,42.1268814544374,1248.92909720609,20.1238978086411,0.0,22.0555665552533,0.0,22.0007654282667,0.0,22.0272835934522,0.0,22.0006975872662,0.0,22.9992406598722,543.067443823388,221.875892965048 
 04/07  15:00:00,6.1,93.,4.6,180.,0.0,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,59.8587835721139,32.9332180260586,-6.86652750981689,-1.930720182887263E-004,-3.54184932928066,3.032759981921565E-003,97.1243307025854,1172.91393861035,20.3419651119144,0.0,22.0008720046443,0.0,22.0013031213761,0.0,22.0058078248645,0.0,22.0013472304879,0.0,23.4301562883549,282.481942336246,21.321835599804 
 04/07  16:00:00,6.1,93.,3.1,180.,0.0,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,65.0917782589912,19.8246093035637,2.77500976594568,3.546776778022813E-002,0.205838478182716,3.638920264668927E-002,23.8634248801423,1095.50309825392,20.5556096383983,0.0,22.0317389838652,0.0,22.0028262732861,0.0,22.0081607930708,0.0,22.0029099625491,0.0,23.5951404437103,357.360562595332,63.6871872844723 
 04/07  17:00:00,6.7,89.,2.6,180.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,30.2193659503903,13.149505545273,1.01225066189428,1.229102381438120E-002,1.05171696558522,1.176427403719199E-002,-13.4372993730891,1025.80980475222,20.6973804220863,0.0,22.042998440518,0.0,22.0033541069524,0.0,22.0201831315117,0.0,22.0034151782962,0.0,23.502275225341,491.644815632616,245.098024393501 
 04/07  18:00:00,7.2,86.,2.1,180.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,20.6806304940209,-12.8268113662898,100.134583514555,56.2920866861042,109.497988088222,57.4612391149625,235.291045589738,0.0,20.5447923068031,0.0,23.0619770009149,0.0,24.237319162108,0.0,23.1669740378978,0.0,24.2840699875137,0.0,24.9789123045273,0.0,0.0 
 04/07  19:00:00,7.8,82.,3.1,210.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-11.0865114977416,2.97220513312986,8.83532641575827,9.6452842797246,9.34821238406312,45.2635405699722,0.0,20.505882108893,0.0,22.6172342265412,0.0,23.5222435931073,0.0,22.7290249890176,0.0,23.5666092158581,0.0,24.5638939576605,0.0,0.0 
 04/07  20:00:00,8.3,83.,3.6,220.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-11.1580559455138,-96.1521404613512,-30.4973068257253,-94.1771148919676,-30.6003360260572,-187.48260390419,0.0,20.3969920203789,0.0,21.7497502036246,0.0,22.4532810220369,0.0,21.851569263521,0.0,22.4938330028193,0.0,23.5113533738273,0.0,0.0 
 04/07  21:00:00,8.9,86.,5.7,210.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-15.7242842013953,-62.4187104097294,-19.983527087855,-61.9766235521886,-20.0946395797441,-128.554858373929,0.0,20.228496781858,0.0,21.0374494409931,0.0,21.5835116314104,0.0,21.1258366144958,0.0,21.6192495822109,0.0,22.5971349974855,0.0,0.0 
 04/07  22:00:00,8.9,93.,6.2,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.243142839104,-77.8527711495976,-23.1179343854747,-76.6144084689293,-23.1980028579247,-120.638186335531,0.0,20.0114124579485,0.0,20.2446270429209,0.0,20.6312097680234,0.0,20.3217922673799,0.0,20.6634446497626,0.0,21.7595396048647,0.0,0.0 
 04/07  23:00:00,9.4,90.,6.7,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.8758795571143,-70.6999830156792,-25.212406401799,-71.6647048807582,-25.4362928897663,-154.300393288888,0.0,19.7844636289936,0.0,19.9498304869139,0.0,20.1361934816965,0.0,20.0036255022874,0.0,20.1615867034093,0.0,21.2619102580475,0.0,0.0 
 04/07  24:00:00,9.4,90.,5.7,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-20.6503173330353,-14.5689304247324,-6.89531673688106,-15.0109291344509,-6.95789602898529,-45.4452266887764,0.0,19.5584544611993,0.0,19.7193926370074,0.0,19.7717421165877,0.0,19.7609797393605,0.0,19.7936768190137,0.0,20.8492226124433,0.0,0.0 
 04/08  01:00:00,8.9,93.,3.6,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-19.0233103163202,-3.80742033008305,-2.51656260506722,-4.15270099736266,-2.56051975219389,-11.4119699443682,0.0,19.3540852273595,0.0,19.6773553533418,0.0,19.6644962476771,0.0,19.7138519240691,0.0,19.6845497487967,0.0,20.7710421758702,0.0,0.0 
 04/08  02:00:00,8.9,93.,3.1,220.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-16.7957141547216,-4.25690353579663,-2.29054287006227,-4.45669674796638,-2.31875033076042,-7.30739674955968,0.0,19.1735761056229,0.0,19.6303154001456,0.0,19.5668163743613,0.0,19.6632317462558,0.0,19.5856601997087,0.0,20.7209390258903,0.0,0.0 
 04/08  03:00:00,8.9,93.,1.5,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-15.6447985856831,-4.47201755885986,-2.05592801559299,-4.6509678442826,-2.07812755186133,-10.0034068791973,0.0,19.0055329117655,0.0,19.5809067326814,0.0,19.4791679222039,0.0,19.6104145388587,0.0,19.4970595543274,0.0,20.6523667215358,0.0,0.0 
 04/08  04:00:00,8.9,93.,2.1,210.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-14.5132189858826,-4.19354312680609,-1.70786256089735,-4.26438202077528,-1.72366898286908,-9.53454641490258,0.0,18.8497273238182,0.0,19.53458209878,0.0,19.4063763383049,0.0,19.561995480282,0.0,19.4235896530855,0.0,20.5870229480655,0.0,0.0 
 04/08  05:00:00,8.3,93.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-13.5352107667867,-4.39501581079323,-1.68258799755391,-4.45210159759238,-1.68895646775059,-8.27157779789203,0.0,18.7044933427073,0.0,19.4860399164631,0.0,19.3346795657031,0.0,19.5114537254347,0.0,19.3516170499383,0.0,20.5303457025123,0.0,0.0 
 04/08  06:00:00,8.3,100.,2.1,140.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.405354778602718,-12.9425148880548,-4.39903590618616,-1.46348031874433,-4.2178258114337,-1.46826653117759,-7.321852391911,0.0,18.5656850892824,0.0,19.4374613973444,0.0,19.2723324827484,0.0,19.4635793797036,0.0,19.2890622292263,0.0,20.4801845883045,0.0,0.0 
 04/08  07:00:00,8.9,96.,3.1,150.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,22.6704352985529,-10.5604268404334,2.88671818382229,2.95989328368007,7.5717636742799,2.28421197793872,-5.28171052715015,0.0,18.4524686468833,0.0,19.4693428775812,0.0,19.3984840440646,0.0,19.5495477792939,0.0,19.3864124288852,0.0,20.4440046941558,0.0,0.0 
 04/08  08:00:00,9.4,97.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,29.8759592550077,-6.33490647084258,6.2683372360305,3.37190899094703,9.73670714646223,3.42818562109636,-2.90292750506887,0.0,18.3845690647093,0.0,19.5385880024616,0.0,19.5422664740608,0.0,19.6601383142245,0.0,19.5325903335836,0.0,20.4241208900955,0.0,0.0 
 04/08  09:00:00,9.4,100.,3.6,150.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,41.7331895583237,-1.76505757075007,5.86821841277229,3.97631540308416,10.1052212833417,3.93198224942125,-0.546537756576415,0.0,18.3656326676392,0.0,19.603493159839,0.0,19.7120918186839,0.0,19.7750758580661,0.0,19.7005162967126,0.0,20.4203735966571,0.0,0.0 
 04/08  10:00:00,10.,96.,4.6,150.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,45.7965426080007,1.12023497190794,6.45539974099547,3.90227909107713,9.85191062283785,3.84905330055741,1.31780752520286,0.0,18.3776515893972,0.0,19.6749102269075,0.0,19.8788500292238,0.0,19.8871751101669,0.0,19.86499287882,0.0,20.429409319113,0.0,0.0 
 04/08  11:00:00,10.6,100.,3.1,150.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,55.273532877515,3.77553773861813,9.00952042170293,4.81100465635531,12.4856164832997,4.63517805471733,2.95275725393037,0.0,18.4182057899938,0.0,19.7747190156406,0.0,20.0847944515919,0.0,20.0294549259298,0.0,20.0633970385758,0.0,20.4496772242709,0.0,0.0 
 04/08  12:00:00,10.6,100.,3.1,140.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,56.8865129003718,6.42490372010296,7.10909034830129,3.80239451679323,9.71039312051762,3.73879751680163,4.13778031291188,0.0,18.4873040717965,0.0,19.8535757390183,0.0,20.2478191842461,0.0,20.1402638947875,0.0,20.223682571103,0.0,20.478110787551,0.0,0.0 
 04/08  13:00:00,11.1,97.,2.6,110.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,59.0844491761049,8.02499411100297,7.12342701246154,3.39554994707852,9.03141760757008,3.43695241946475,4.86492489623142,0.0,18.5737242491398,0.0,19.9326931483388,0.0,20.393621137731,0.0,20.2434658555272,0.0,20.3712516712973,0.0,20.5115788546054,0.0,0.0 
 04/08  14:00:00,11.1,100.,3.6,60.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,60.9792294835041,9.01582572456499,5.51127190042114,3.01561549089667,6.97044058124752,3.15189165085621,5.23303741625079,0.0,18.6709457297889,0.0,19.9939799988268,0.0,20.5232980255062,0.0,20.3232197452869,0.0,20.5067816136875,0.0,20.5476203838008,0.0,0.0 
 04/08  15:00:00,11.1,100.,2.6,90.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,49.2661905896041,8.39853004862198,2.00513204999258,0.764644864198586,1.33117023199413,0.948006496916201,4.74133902443404,0.0,18.7616310460885,0.0,20.0163020214446,0.0,20.5562163026527,0.0,20.3384669360652,0.0,20.547592654391,0.0,20.5803123279915,0.0,0.0 
 04/08  16:00:00,10.6,100.,3.1,60.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,48.1032046849473,6.96029024134417,-8.503170290550999E-002,-0.29907249051259,-1.08607374438319,3.882090874819979E-002,3.84664577141343,0.0,18.8368059478838,0.0,20.0153554137302,0.0,20.5433416728257,0.0,20.3260276016252,0.0,20.5492638778557,0.0,20.6068376796893,0.0,0.0 
 04/08  17:00:00,10.6,100.,2.6,50.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,25.5910971926415,3.97413343663647,-4.7476078316736,-3.3840020648879,-8.33060713096512,-3.33790601526771,1.98485377008766,0.0,18.8797350506459,0.0,19.9625126270622,0.0,20.3977375943993,0.0,20.2306440896489,0.0,20.4056387261964,0.0,20.6205252923859,0.0,0.0 
 04/08  18:00:00,10.6,100.,2.6,10.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,11.6271061817873,0.19644622812918,-6.9544474940455,-4.41858823802257,-11.7439208285309,-5.01127325637627,-0.398411021271344,0.0,18.8818592667677,0.0,19.8850483992074,0.0,20.2075476891674,0.0,20.0961035879122,0.0,20.189949849937,0.0,20.6177750627993,0.0,0.0 
 04/08  19:00:00,8.9,100.,4.6,360.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-4.16639815085822,-12.8876266314255,-6.29993449860381,-17.637255087531,-5.95238472914203,-2.96718891078703,0.0,18.8368599034009,0.0,19.7417119821573,0.0,19.9369047934578,0.0,19.8943925755008,0.0,19.9342388402183,0.0,20.5973148533972,0.0,0.0 
 04/08  20:00:00,7.8,96.,5.2,20.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-8.89142649333852,-12.588314481095,-5.64190170714511,-15.6116465683277,-5.44507968112937,-5.03213056236889,0.0,18.7408592410107,0.0,19.601771414357,0.0,19.694731017662,0.0,19.7159564439743,0.0,19.7005079085269,0.0,20.5626199662225,0.0,0.0 
 04/08  21:00:00,8.3,100.,4.1,360.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-11.8013261279615,-7.57519940149921,-3.84035574923629,-9.74901440550593,-3.76576433676671,-6.24759459007267,0.0,18.6136255221108,0.0,19.5176699988604,0.0,19.5301472974811,0.0,19.6046839731075,0.0,19.5391152969136,0.0,20.519594977421,0.0,0.0 
 04/08  22:00:00,8.3,100.,5.2,360.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-12.146151765575,-6.15311903849561,-3.00723357118333,-7.611197825521,-2.95628456601261,-6.66970330766373,0.0,18.4828658416941,0.0,19.44944214409,0.0,19.4014557578116,0.0,19.517925934186,0.0,19.4125987296966,0.0,20.4737169213008,0.0,0.0 
 04/08  23:00:00,8.3,97.,4.6,340.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-11.6011499210714,-4.89794928317704,-2.32828200696847,-5.91526091736098,-2.29148070840511,-6.54703839632345,0.0,18.3581535398353,0.0,19.3951972294811,0.0,19.301954275645,0.0,19.4505833856121,0.0,19.3146653290284,0.0,20.4287352371267,0.0,0.0 
 04/08  24:00:00,7.8,96.,6.2,340.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-11.0398751723446,-5.68121347586668,-2.2519351906755,-6.21338094680898,-2.21893862939664,-6.24651387738897,0.0,18.2396435011189,0.0,19.3323549588938,0.0,19.205844752145,0.0,19.3799356791459,0.0,19.2199590922631,0.0,20.3858681049302,0.0,0.0 
 04/09  01:00:00,7.8,96.,4.6,350.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.7142699723399,-4.07052211212498,-1.69184160781145,-4.5064454090783,-1.67167427757087,-5.85179854114673,0.0,18.1247905625687,0.0,19.2873817520328,0.0,19.133730208289,0.0,19.328757129343,0.0,19.1487002358353,0.0,20.3457559034044,0.0,0.0 
 04/09  02:00:00,7.8,96.,4.6,340.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-10.1930145516947,-3.26111784156408,-1.33832449675693,-3.56629958521187,-1.32528561137913,-5.46042776553456,0.0,18.015676768372,0.0,19.2513921546809,0.0,19.0767531364447,0.0,19.2883021654819,0.0,19.0922750451537,0.0,20.3083690701814,0.0,0.0 
