Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 04/09  03:00:00,7.2,97.,5.2,340.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-9.71004621362968,-4.50977579093963,-1.5508230711319,-4.5653485217031,-1.53381299719145,-5.13013424696324,0.0,17.9118751539361,0.0,19.201681182235,0.0,19.0108109119299,0.0,19.236575824264,0.0,19.0270522086463,0.0,20.2732834247354,0.0,0.0 
 04/09  04:00:00,7.2,97.,4.6,350.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-9.61082439594352,-3.48164197459969,-1.2285185474484,-3.54900980874534,-1.21869013838398,-4.86939435690007,0.0,17.8093776883822,0.0,19.1633857335534,0.0,18.9586880554761,0.0,19.196451469916,0.0,18.9753431853169,0.0,20.2400519865461,0.0,0.0 
 04/09  05:00:00,6.7,95.,4.6,340.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-9.38893536575655,-4.11082010561131,-1.37240044156592,-4.09770895639614,-1.35998564111414,-3.71209130240682,0.0,17.7093819402245,0.0,19.1182223571894,0.0,18.9005309413481,0.0,19.150177666055,0.0,18.9177085364951,0.0,20.214746344519,0.0,0.0 
 04/09  06:00:00,6.7,89.,4.6,350.,17.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,1.71249550304913,-8.94205353254953,-2.84269346382386,1.08684801815722,1.83363474027782,-0.883763230269431,-3.05918864134955,0.0,17.6143683243788,0.0,19.0870573711516,0.0,18.9465019952533,0.0,19.1708439748023,0.0,18.8803357939711,0.0,20.1939350331712,0.0,0.0 
 04/09  07:00:00,6.1,93.,5.7,10.,69.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,44.3838793527014,-7.37247162363107,7.10662668371806,22.1845718592186,41.4141201451303,5.08172498166851,-0.500312059060354,0.0,17.5689665329525,0.0,19.167501180851,0.0,19.8087376992519,0.0,19.5884706092451,0.0,19.0926676739721,0.0,20.1973923797877,0.0,0.0 
 04/09  08:00:00,6.1,93.,4.1,30.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,40.9261696656666,-1.26386860786456,4.70125356971171,1.55022836845129,4.34723311991786,3.60934042557243,1.53886096273161,0.0,17.5555804375091,0.0,19.2189100097242,0.0,19.8743189745463,0.0,19.6373974119299,0.0,19.2450308904088,0.0,20.2078300691682,0.0,0.0 
 04/09  09:00:00,5.6,96.,3.1,50.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,49.281242471361,0.841040423741168,3.98035217776766,-0.88543277253666,0.7493134088479,3.28120732707919,1.57175646980177,0.0,17.5644795515455,0.0,19.2623985414918,0.0,19.8369037005382,0.0,19.6458225014543,0.0,19.3834691560788,0.0,20.2184805846091,0.0,0.0 
 04/09  10:00:00,5.6,96.,2.6,60.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,48.2558910833195,1.72174789087,3.09477451011549,-0.46164086945355,1.29147762633499,2.40509403070172,1.46243381654319,0.0,17.5826804029355,0.0,19.2961814846115,0.0,19.8174172044261,0.0,19.6603297308204,0.0,19.4848766648988,0.0,20.2283807237689,0.0,0.0 
 04/09  11:00:00,6.7,89.,4.1,60.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,55.2768140696345,2.76556034803673,6.12908007583746,1.34721379093564,5.75602865442033,3.31812404937713,2.11589285831972,0.0,17.611889249126,0.0,19.3630356581343,0.0,19.8742391025995,0.0,19.7249370678557,0.0,19.6247077189403,0.0,20.2426909145073,0.0,0.0 
 04/09  12:00:00,6.1,89.,3.1,80.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,67.070149627546,4.66342561471778,6.24379919276887,2.36562133261337,7.71491936562388,3.73633635698409,3.10082092244694,0.0,17.6611510051612,0.0,19.4311570141177,0.0,19.9740487104537,0.0,19.8115571740652,0.0,19.7822476339403,0.0,20.263663862483,0.0,0.0 
 04/09  13:00:00,7.8,79.,3.6,90.,204.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,246.188867654613,14.8201593664632,39.2574477591221,17.819780049209,44.0547620517905,15.9930373312689,10.9926865613472,0.0,17.7980983268282,0.0,19.7986639037805,0.0,20.6450283312511,0.0,20.2340703795762,0.0,20.3621575390714,0.0,20.3205496482056,0.0,0.0 
 04/09  14:00:00,8.3,71.,2.6,50.,651.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,525.042184941381,33.0652949557413,44.9780845769288,13.0757804934004,32.4271586783006,19.6481466110805,16.7260981403964,0.0,18.1422746565124,0.0,20.2788853757453,0.0,21.172563823619,0.0,20.5909758881509,0.0,21.1297244713989,0.0,20.4266002353717,0.0,0.0 
 04/09  15:00:00,8.9,66.,0.0,0.0,736.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,582.961152157105,59.2291520003106,68.1736542064788,8.70384858161719,28.06162812017,37.2252041040241,26.4201548261421,0.0,18.6872393149177,0.0,20.8737209380023,0.0,21.4132158513086,0.0,20.7987666430761,0.0,22.447489919978,0.0,20.5671481132028,0.0,0.0 
 04/09  16:00:00,10.,63.,2.1,40.,523.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,462.489899142245,76.840557238563,82.5306994863683,5.76648957078571,21.6017424913438,46.003295820341,36.5262825680649,0.0,19.3885661847933,0.0,21.6107076797049,0.0,21.6005360629254,0.0,20.9785170909103,0.0,24.0517504120046,0.0,20.7674829400187,0.0,0.0 
 04/09  17:00:00,8.3,63.,3.1,70.,287.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,269.280130218729,72.1208119851844,49.2331844958532,-2.59765278249416,-4.77834903159247,31.8943918446419,38.9161192412952,0.0,19.9057830911322,0.0,21.8553092029393,0.0,21.4454695618216,0.0,20.8802316067971,0.0,24.7583515935165,0.0,20.9303639691973,0.0,0.0 
 04/09  18:00:00,7.8,63.,3.1,110.,235.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,167.693090184464,52.2584264622606,1.31796557928125,-13.3564382780998,-38.1584169054917,12.3245040027308,36.3380930936273,0.0,20.1714344543302,0.0,21.7482897970269,0.0,21.0308068794073,0.0,20.5703069325304,0.0,24.87122560276,0.0,21.0603410536911,0.0,0.0 
 04/09  19:00:00,6.1,70.,4.1,120.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,4.44172593542018,-87.8221413103388,-18.6363605407662,-45.2618469500812,-37.9615074366965,9.59382978271602,0.0,20.1649555432586,0.0,20.9385120711822,0.0,20.3825745473884,0.0,20.162194934393,0.0,23.3500479698863,0.0,21.0942079298644,0.0,0.0 
 04/09  20:00:00,3.3,82.,4.1,160.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-18.744396317928,-54.594643670888,-10.1799487707984,-26.9455792174038,-29.5892732099916,-9.44717680875402,0.0,19.9712621822652,0.0,20.2645143364064,0.0,19.9185902825591,0.0,19.840439250745,0.0,22.0445566093697,0.0,21.0417192750068,0.0,0.0 
 04/09  21:00:00,2.8,85.,2.1,160.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-35.2779739931838,-56.4904347011913,-12.6811887912263,-33.9901601883479,-37.0762913187816,-18.8788166935361,0.0,19.6513200430868,0.0,19.8648275347282,0.0,19.5276268426069,0.0,19.5709488191126,0.0,20.9198111600084,0.0,20.9413238120609,0.0,0.0 
 04/09  22:00:00,2.8,85.,0.0,0.0,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-43.5120605676615,-39.5994920798522,-10.127804204788,-25.8654531482159,-26.5450596115879,-26.398043966519,0.0,19.3076930886179,0.0,19.5999660131211,0.0,19.2562962475342,0.0,19.3935061588889,0.0,20.2364361040602,0.0,20.8203632944128,0.0,0.0 
 04/09  23:00:00,2.8,85.,2.6,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-50.4582350058434,-38.5843153059838,-9.92018118782793,-25.0129171569042,-23.2598554034427,-32.0061681438056,0.0,18.974549102933,0.0,19.3679754134623,0.0,19.0207465288343,0.0,19.2393081696324,0.0,19.7053937240806,0.0,20.695458425807,0.0,0.0 
 04/09  24:00:00,2.2,91.,2.6,170.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.2199628851097,-15.5047738275853,-4.44010125675499,-11.7137224471297,-8.34016814277443,-17.3902783070807,0.0,18.6486123529724,0.0,19.1636024127847,0.0,18.809593917157,0.0,19.0871268258793,0.0,19.2873198959574,0.0,20.5644844707876,0.0,0.0 
 04/10  01:00:00,1.7,91.,2.6,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.1260469126151,-25.2058535073591,-7.58822072297419,-22.1034758863974,-10.7591418715426,-48.7177917248611,0.0,18.3397922922039,0.0,18.9053610885453,0.0,18.5068125175998,0.0,18.8563280821377,0.0,18.849273316277,0.0,20.2710308487098,0.0,0.0 
 04/10  02:00:00,2.2,82.,2.6,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.6371501769274,-14.5198212969483,-4.60417720650907,-12.3665794422103,-7.00640788202708,-19.0441260217989,0.0,18.0282482951084,0.0,18.7363799288736,0.0,18.3043152321742,0.0,18.7075788133361,0.0,18.5443731291314,0.0,20.1054832531978,0.0,0.0 
 04/10  03:00:00,1.7,88.,2.1,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.9075720436492,-12.5997719059822,-3.86914246212834,-11.172438980318,-5.46150502406072,-15.7558995941578,0.0,17.745625295762,0.0,18.6001213824168,0.0,18.1430567589108,0.0,18.5834099046404,0.0,18.3166114658095,0.0,19.9996463660882,0.0,0.0 
 04/10  04:00:00,1.7,92.,2.1,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-24.0502904041408,-9.14135202052615,-2.86990674196549,-8.25420794379823,-3.88404042864819,-12.289703865049,0.0,17.493232857255,0.0,18.5012969409279,0.0,18.0234936189692,0.0,18.4917026409939,0.0,18.1547249235811,0.0,19.9171161489777,0.0,0.0 
 04/10  05:00:00,1.7,92.,2.1,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-22.4492254340472,-7.42872082866493,-2.34832581720161,-6.79570029997895,-3.07832414673947,-10.6864755505657,0.0,17.2578333837838,0.0,18.4210093547139,0.0,17.9256929145777,0.0,18.4162194714642,0.0,18.0264770678642,0.0,19.8453698120965,0.0,0.0 
 04/10  06:00:00,2.2,92.,3.1,170.,90.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,2.59362266269457,-19.6846483611944,-4.59078346978397,5.6837702102133,12.0398503269385,-1.8373847351214,-8.48097253475986,0.0,17.0515694874838,0.0,18.3714018621287,0.0,18.1625975001703,0.0,18.5500133493636,0.0,17.9499488307129,0.0,19.7884417365878,0.0,0.0 
 04/10  07:00:00,5.,86.,4.6,170.,338.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,51.9040468055078,-12.5384134876297,18.9481273930281,48.2791468118906,83.899058529038,7.73599519941679,-2.52507634790723,0.0,16.9526620819926,0.0,18.5696535386548,0.0,20.0463577379797,0.0,19.4049868981071,0.0,18.2662190830631,0.0,19.7805861315629,0.0,0.0 
 04/10  08:00:00,7.8,76.,3.1,180.,527.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,83.6370366176746,92.1034789569211,316.780623884315,50.3911026723528,238.458326791575,89.4142311328585,267.112919278549,2222.56726934598,17.8148481965571,2299.47567643237,21.7505433185346,47.6821998837582,21.9887137711278,1307.47489723606,21.865767905336,1438.69554688508,21.9025528653676,3057.46685815307,21.4276018156018,3834.76979281394,2670.15763420715 
 04/10  09:00:00,10.,66.,6.2,150.,643.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,112.95583353572,113.065916409039,71.3143331500386,55.0387153494867,65.6940418118651,16.6770374616294,185.969932530825,2147.31377932733,18.7901659700574,0.0,21.9998547646188,0.0,23.8647419052972,0.0,22.1702151298704,0.0,21.9982965166711,0.0,22.3553746524919,309.521331852662,14.118116185368 
 04/10  10:00:00,11.7,61.,5.2,180.,734.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,164.039979021922,128.278247668466,77.8602037651993,14.2847327624585,128.920686768757,2.97824776042187,237.637735253683,2288.91488673931,19.8431371089495,0.0,22.7269439811724,0.0,23.9917761493863,0.0,23.3729549533742,0.0,22.0946455477713,0.0,23.5888471094453,0.0,0.0 
 04/10  11:00:00,13.3,55.,6.2,180.,796.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,251.86193748772,114.998504419403,67.2526396776331,1.501854550060014E-002,37.5818511103179,11.4762485486043,38.970793061081,1950.349740871,21.0677978075478,0.0,23.4681535825604,0.0,24.003533871191,0.0,23.9343797341323,0.0,22.5603880678029,0.0,23.9965855368805,0.0,0.0 
 04/10  12:00:00,14.4,49.,5.7,170.,733.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,320.129911207647,88.1897103928673,37.1426005764999,-1.734987505965618E-002,2.43327721256886,4.21000386117963,-8.330195938920046E-002,1353.61544203531,22.03886450483,0.0,23.9044057791903,0.0,24.0044325287405,0.0,24.0021339414672,0.0,22.7537999231814,0.0,24.0044301919597,0.0,0.0 
 04/10  13:00:00,16.1,41.,6.7,180.,827.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,435.303852969636,99.0001973568395,15.2714692211983,-4.243656257675010E-002,2.09627679031818,-4.51739757197497,0.183821531192994,641.19299154763,22.7554471716294,0.0,23.918192088444,0.0,24.0031140942956,0.0,24.0038237339469,0.0,22.5157997046047,0.0,24.003515964599,0.0,0.0 
 04/10  14:00:00,16.7,35.,7.2,190.,824.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,547.158558744918,95.0481368402784,8.38350916366176,-2.950406618425103E-002,0.221506974589868,11.0876402538348,0.184707465896631,352.217691967646,23.3603925349689,0.0,23.9989256712288,0.0,24.0027948023468,0.0,24.0054508747152,0.0,23.0444372825912,0.0,24.0052112342965,0.0,0.0 
 04/10  15:00:00,17.2,33.,6.7,200.,742.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,586.12973446125,75.1639079269363,2.96539099260351,5.703569061176498E-002,-2.100873883731135E-002,26.3932437381277,-1.211239436901738E-002,17.5896734872683,23.9402388600044,0.0,24.0046658571673,0.0,24.0045453279681,0.0,24.0047133501721,0.0,23.9189031205054,0.0,24.0046618701668,0.0,0.0 
 04/10  16:00:00,17.8,31.,7.7,190.,641.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,506.652475014972,61.9323849947942,0.374496721534462,-5.62699486129882,1.234172674089560E-002,12.111579080583,2.297642455958636E-002,0.0,24.2898778275153,0.0,24.0059652945342,0.0,23.7910346974652,0.0,24.0051726932398,0.0,23.9909402837914,0.0,24.0050797233519,0.0,0.0 
 04/10  17:00:00,16.7,34.,6.7,180.,506.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,368.452321865839,11.9743317666036,-6.997075761417698E-002,-12.467220746873,-5.510424662447470E-002,0.116160477281593,-6.004812776740429E-002,0.0,24.4408493061082,0.0,24.0054571989425,0.0,23.2916613356662,0.0,24.0044203442492,0.0,24.0035724387951,0.0,24.0046905388522,0.0,0.0 
 04/10  18:00:00,15.6,37.,5.7,180.,262.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,180.72137193662,16.059777536527,258.203516799959,72.4419049438737,169.226637470861,98.6060104577848,298.167135881785,0.0,24.5966882056062,0.0,26.498017249475,0.0,26.1841529174949,0.0,25.6844987079893,0.0,27.9972460460741,0.0,25.8395583514029,0.0,0.0 
 04/10  19:00:00,13.3,45.,4.6,170.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,12.1954470245736,-26.8847011034947,3.69772244368126,-36.4143349713239,11.8977098575234,51.7576622034817,0.0,24.6683808658101,0.0,25.464353639135,0.0,25.4168794109704,0.0,24.7991628581431,0.0,27.2079077988041,0.0,25.5832845827835,0.0,0.0 
 04/10  20:00:00,12.8,48.,4.6,160.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-22.9609220366517,-144.129522244514,-31.4138495968447,-122.254736480431,-39.6687258922821,-161.714094011198,0.0,24.4160723054723,0.0,24.1557327206599,0.0,24.270124126986,0.0,23.6571343084492,0.0,25.7220050859213,0.0,24.6198864036635,0.0,0.0 
 04/10  21:00:00,12.2,54.,5.2,160.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-39.3389737014869,-119.602210910512,-26.9772581319741,-101.033006757734,-36.1619232137682,-129.957361786222,0.0,23.9965926190653,0.0,22.8838293398047,0.0,23.1309748239344,0.0,22.5520791962012,0.0,24.1939941339543,0.0,23.7108643684216,0.0,0.0 
 04/10  22:00:00,11.7,56.,4.1,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-71.7705934014112,-138.755189490746,-32.7319794297121,-118.736035298623,-37.1154359631363,-169.776928533976,0.0,23.3522262587242,0.0,21.7953464578391,0.0,22.0565614490763,0.0,21.5900043848668,0.0,22.9859167471033,0.0,22.8372475143657,0.0,0.0 
 04/10  23:00:00,11.1,61.,4.6,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-85.5912934170043,-106.532649640573,-26.4581294685081,-92.121408334238,-34.9616269844412,-160.917970545113,0.0,22.6513606117293,0.0,21.0505179767177,0.0,21.28183705425,0.0,20.924805000206,0.0,21.9087789847946,0.0,22.1506852125235,0.0,0.0 
 04/10  24:00:00,11.7,44.,5.7,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-90.0757277126955,-80.2424164301854,-21.5328812447915,-70.1560223609952,-29.2219182535387,-118.968409240318,0.0,22.004290422259,0.0,20.5515025783641,0.0,20.7166739774934,0.0,20.4737939776997,0.0,21.147845946564,0.0,21.6695663650006,0.0,0.0 
 04/11  01:00:00,11.7,60.,5.7,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-85.5998927828297,-56.0272440269311,-17.6506157782527,-48.6158027715435,-25.2626008698614,-101.595296221106,0.0,21.4928582223353,0.0,20.263771478096,0.0,20.3293559619949,0.0,20.2196568485874,0.0,20.5894667571375,0.0,21.3400117982908,0.0,0.0 
 04/11  02:00:00,11.7,60.,3.1,180.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.5875618242963,-13.9634667167253,-5.56918883269107,-12.7186744868238,-6.75133108252853,-30.6838612135637,0.0,21.0850424772456,0.0,20.0525890375033,0.0,20.0437548706627,0.0,20.0262028291103,0.0,20.2020737792262,0.0,21.0326122937087,0.0,0.0 
 04/11  03:00:00,10.6,65.,2.1,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.9828284014652,-15.9436237514849,-5.57298700723385,-14.6760415878597,-6.67719269266466,-29.3558537891535,0.0,20.752929232019,0.0,19.8839781034896,0.0,19.808775284084,0.0,19.8665594243548,0.0,19.9238137659252,0.0,20.8502248673668,0.0,0.0 
 04/11  04:00:00,11.1,63.,5.2,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.8518591529764,-9.93743829502373,-3.63793226364047,-9.08429112385616,-4.3668542965215,-20.7822432288327,0.0,20.4428948384183,0.0,19.7649699864709,0.0,19.6453652208696,0.0,19.7547060050131,0.0,19.7271405556245,0.0,20.688572601742,0.0,0.0 
 04/11  05:00:00,11.1,60.,3.1,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-26.8499194342565,-7.7162164905579,-2.92000573989279,-7.22693490024167,-3.44282892455125,-18.1356508770137,0.0,20.156191083814,0.0,19.680525090216,0.0,19.5220945135276,0.0,19.673428231323,0.0,19.5817732148425,0.0,20.5654862968495,0.0,0.0 
 04/11  06:00:00,10.,68.,4.1,180.,89.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,2.98144425624383,-22.305843538904,-8.26306741291912,5.42455783573315,11.3130109722687,-2.9037360754887,-13.0196024194167,0.0,19.9179637749262,0.0,19.590032826525,0.0,19.7515065497769,0.0,19.8008431200531,0.0,19.4590965710609,0.0,20.4770605117033,0.0,0.0 
 04/11  07:00:00,12.2,59.,5.2,190.,309.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,50.3685249827074,-14.0293264976351,14.6776311731135,44.720982594058,77.8027571383977,6.08675065288073,-6.14748242657564,0.0,19.8116092482023,0.0,19.752207918203,0.0,21.5048850870977,0.0,20.5881052509432,0.0,19.7214544189946,0.0,20.4534202911651,0.0,0.0 
 04/11  08:00:00,14.4,53.,7.2,220.,476.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,85.3227625380369,40.2221670609741,206.007359303977,16.7790192184896,133.243639964842,54.3332780500424,226.866786203014,942.808747168933,20.1936378438373,1345.89058948515,21.9381953247713,0.0,21.9946001595813,537.106028169418,21.9946939737204,654.630334717183,21.9723692408976,1967.91125215762,21.948050457994,2421.52257050506,1453.7205920069 
 04/11  09:00:00,16.1,50.,6.7,200.,379.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,122.245420206164,65.9337540828848,78.4991194816875,48.7991085489977,130.929234892147,9.4598391292972,187.62484855316,1175.52178002371,20.7878706602509,0.0,22.3930199183971,0.0,23.8966154377182,0.0,23.1066630876475,0.0,21.9993751162209,0.0,22.8821328950043,0.0,0.0 
 04/11  10:00:00,18.9,42.,7.7,200.,673.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,170.146181902683,103.836706452414,110.792615811527,13.585056895059,102.897482219628,16.5573715801076,197.378450472293,1307.63991230891,21.6775512495445,0.0,23.4154627790172,0.0,23.9943848705072,0.0,23.9176352453855,0.0,22.6589387563572,0.0,23.8864809029155,0.0,0.0 
 04/11  11:00:00,20.,36.,6.7,200.,760.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,249.704488728222,116.136688681827,83.4788568323368,0.98855294220897,31.1716283921429,18.5425141675187,65.8573831608994,1133.03089071405,22.5822378144554,0.0,23.9866953407889,0.0,24.0035274233216,0.0,24.000399325701,0.0,23.1793135209605,0.0,24.0003987251447,0.0,0.0 
 04/11  12:00:00,21.1,35.,8.2,200.,661.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,318.348206006186,68.948854012414,3.555874922587742E-002,-1.671014027056363E-002,2.090764721396320E-002,5.71627503782021,-0.113111849635488,532.31774740176,23.3502317187547,0.0,24.0026381726827,0.0,24.0029228865588,0.0,24.0038673640262,0.0,23.4525200836798,0.0,24.0038713663389,0.0,0.0 
 04/11  13:00:00,21.1,35.,6.7,180.,545.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,390.58692499689,91.3354365441157,0.828430696668668,-1.664847346558654E-003,0.158374406680375,-1.78067818361309,0.192000336802683,24.5179800408223,23.9080795415984,0.0,24.0040912322896,0.0,24.003597518073,0.0,24.0042266564009,0.0,23.2528488708499,0.0,24.0036537469763,0.0,0.0 
 04/11  14:00:00,22.8,31.,7.2,200.,555.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,473.942397851516,42.6223436406752,-2.410243896620325E-002,-8.968120907527091E-003,-3.522514482935776E-002,15.5267009848209,4.007434887820169E-003,0.0,24.3848182424762,0.0,24.0039044126192,0.0,24.001976275289,0.0,24.0037452217064,0.0,23.8304138915131,0.0,24.0037013873047,0.0,0.0 
 04/11  15:00:00,23.9,27.,6.7,210.,689.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,564.600791816061,26.7851638042928,0.150276092934218,7.252377776460944E-002,0.124912126452879,1.99719321598893,0.188102641497476,0.0,24.6848175563014,0.0,24.0051252644049,0.0,24.0050579498954,0.0,24.004607243821,0.0,23.9759619543701,0.0,24.0045742517705,0.0,0.0 
 04/11  16:00:00,23.3,29.,7.7,200.,630.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,503.076958384184,24.4396132887196,4.144789538769011E-002,7.940598237948251E-003,3.160082382315996E-002,0.610110739208509,4.199986300271415E-002,0.0,24.9513241401391,0.0,24.005587985067,0.0,24.0054002014864,0.0,24.004969817355,0.0,24.0022597742476,0.0,24.0048641762228,0.0,0.0 
 04/11  17:00:00,23.3,27.,8.8,180.,494.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,363.999310456892,12.2054005826595,0.142196578299015,-5.52734019597922,0.101361036568142,0.104627413680508,0.144194204431645,0.0,25.0846118045969,0.0,24.0071771119097,0.0,23.7671097162716,0.0,24.00613396134,0.0,24.0067744510284,0.0,24.0058605591198,0.0,0.0 
 04/11  18:00:00,22.2,27.,6.7,190.,305.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,199.46952184256,34.8555735934819,311.090627237371,78.4586795782346,218.136155048208,111.572607203692,313.175283681779,0.0,25.4431819117821,0.0,27.0442562397322,0.0,26.9118718675089,0.0,26.19614747098,0.0,28.5743050855673,0.0,25.9524228897679,0.0,0.0 
 04/11  19:00:00,21.1,32.,6.7,190.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,48.6897771427751,65.0162276835087,23.9185425096865,38.7610543800663,42.3831787083875,126.106783051434,0.0,25.7355799055216,0.0,26.2614213146693,0.0,26.3509924215982,0.0,25.5626551265723,0.0,28.0603598610049,0.0,25.7943572317163,0.0,0.0 
 04/11  20:00:00,20.,40.,4.1,190.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-10.1760444040563,-129.605394348429,-27.4776498393681,-106.433078540751,-34.2934967222715,-147.341786466253,0.0,25.5757873288806,0.0,25.067748073748,0.0,25.3274984265055,0.0,24.5510181774693,0.0,26.7393954949928,0.0,24.9023407258356,0.0,0.0 
 04/11  21:00:00,18.9,47.,4.6,180.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-43.7656493017907,-114.169478462363,-25.3361666369015,-94.590534931125,-34.0759881447518,-124.805733162098,0.0,25.1204209300513,0.0,23.8596204689086,0.0,24.2553197268891,0.0,23.5223196272123,0.0,25.296230539437,0.0,24.028987130253,0.0,0.0 
 04/11  22:00:00,18.9,47.,4.6,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-60.471143931262,-113.885826615091,-27.999117722957,-116.471279402357,-36.6900644607309,-170.299934969128,0.0,24.620675405267,0.0,22.989203727126,0.0,23.3729114998062,0.0,22.6207375430885,0.0,24.1445195054276,0.0,23.1915275977013,0.0,0.0 
 04/11  23:00:00,18.3,50.,5.2,190.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-52.788115247455,-71.8372416213161,-18.5165673437878,-48.3565075688767,-23.807288648858,-106.183078069996,0.0,24.049119512249,0.0,22.2262946586816,0.0,22.5941513284202,0.0,21.9887083735797,0.0,23.1404577100599,0.0,22.5000924541001,0.0,0.0 
 04/11  24:00:00,18.3,63.,6.2,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-73.5236007420633,-80.1357100514366,-21.2781361253665,-63.9544282437881,-27.2552131771961,-119.971628780955,0.0,23.5160222222996,0.0,21.723109739257,0.0,22.0279912087825,0.0,21.5767601115039,0.0,22.4156192178178,0.0,22.0558214666054,0.0,0.0 
 04/12  01:00:00,18.3,68.,6.2,200.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-79.4006837240719,-63.7635040032833,-18.4698367165042,-51.4925080230158,-23.5241257458679,-96.0195100524409,0.0,23.0239878598632,0.0,21.3777295751299,0.0,21.6161217284262,0.0,21.2869679961749,0.0,21.8919372639365,0.0,21.7349448177496,0.0,0.0 
 04/12  02:00:00,18.9,65.,7.7,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-37.9910644331723,-17.3354562025905,-5.93492786000333,-14.7879585937652,-7.54159615353486,-33.3390936132063,0.0,22.5602000237386,0.0,21.099880370952,0.0,21.2974340217547,0.0,21.0494412125979,0.0,21.4864802264236,0.0,21.4221348375973,0.0,0.0 
 04/12  03:00:00,18.3,70.,6.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-34.1743869271053,-17.4065452277202,-5.59906867134843,-15.087610315212,-6.78025489375177,-25.0018641975097,0.0,22.1859546379129,0.0,20.9155898764408,0.0,21.0586505891018,0.0,20.8849474260713,0.0,21.1952366852499,0.0,21.2502702395103,0.0,0.0 
 04/12  04:00:00,17.2,75.,6.2,230.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.2976682522429,-18.8694220503521,-5.63044163164862,-17.0325376212944,-6.41108324606289,-20.7338103354949,0.0,21.8432367665883,0.0,20.7079401198495,0.0,20.8181011894626,0.0,20.6937568973851,0.0,20.9189079925481,0.0,21.101366297384,0.0,0.0 
 04/12  05:00:00,16.7,78.,4.1,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.1350288899302,-15.1556763660365,-4.7502769400458,-14.0270833177807,-5.28359740779026,-17.2792726568873,0.0,21.5162279848317,0.0,20.5333022542118,0.0,20.6102816287275,0.0,20.5283912213669,0.0,20.6869424515698,0.0,20.979477929469,0.0,0.0 
 04/12  06:00:00,15.6,83.,3.6,220.,59.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,3.86364638768811,-26.5179375142926,-15.5697298552266,2.09174992657243,1.90661956330124,-5.01100727876119,-13.4525296408604,0.0,21.2300955475426,0.0,20.361351838166,0.0,20.6995390031442,0.0,20.5500452020599,0.0,20.4732803209005,0.0,20.8874542689387,0.0,0.0 
 04/12  07:00:00,15.6,83.,3.1,230.,191.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,55.4019628750874,-11.9997545502937,5.90463593380187,40.5302130375862,79.6760208795745,5.29724862199316,-5.80962022633274,0.0,21.1556062445088,0.0,20.4487221556207,0.0,22.2899332975286,0.0,21.3372418381909,0.0,20.7163541861682,0.0,20.8662077805068,0.0,0.0 
 04/12  08:00:00,16.1,83.,4.6,260.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,37.9266439858305,12.0565091744342,139.004034382991,-9.76644665638012,48.1325709014945,29.6021877967604,165.954887005462,366.309744381643,21.2438742707705,816.964902737835,22.007556369942,5.76582024667459,22.009862340565,372.250913269114,22.0036423876734,322.744533326367,21.9689433876362,1536.60638410974,22.0011857750618,1786.81304147154,1397.6071185167 
 04/12  09:00:00,16.7,80.,4.6,260.,6.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,78.0225409134378,28.9137787312265,65.7468196465256,-1.63187148865365,76.6529362722664,8.05219917872828,193.924432186377,489.825671955567,21.4936063757211,0.0,22.3119833079178,0.0,22.0116773252807,0.0,22.6540313461617,0.0,21.9986783023582,0.0,22.9348395559188,0.0,0.0 
 04/12  10:00:00,16.1,81.,4.6,270.,0.0,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,83.0858920449077,36.6625764140017,63.3895613072688,16.0271461874782,71.1023227787692,8.70538496614225,138.433480315021,680.886782680005,21.8646937202906,0.0,22.9922195357491,0.0,22.6572625380167,0.0,23.4569121827312,0.0,22.3499664985415,0.0,23.9103325385419,0.0,0.0 
 04/12  11:00:00,16.1,81.,4.6,300.,0.0,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,98.2049032186355,63.0047988215735,82.6852790310342,18.5798878548835,81.8271082753666,14.3765555837803,84.3432027062548,765.737542786309,22.2874566146896,0.0,23.4705928691754,0.0,23.0647125125703,0.0,23.9391789434097,0.0,22.7362363883267,0.0,23.9992022336493,0.0,0.0 
 04/12  12:00:00,15.6,83.,3.6,310.,0.0,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,95.2758998613069,27.4011180781288,6.05599760690157,-2.30046086093324,0.924542939769619,-0.90382131826514,9.465722373988052E-002,661.617028676807,22.6329799492396,0.0,23.6333110473028,0.0,23.0440562670544,0.0,24.0002161536343,0.0,22.7566077014027,0.0,24.0043895432566,0.0,0.0 
 04/12  13:00:00,12.8,89.,5.2,60.,0.0,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,95.7477625640041,14.5214992732975,-36.0813062443642,-13.9792600125668,-21.0487512529408,-12.9371653133556,-8.001649716967468E-002,384.286419827539,22.8186393780697,0.0,23.2923778798172,0.0,22.5032097979212,0.0,23.7948149072978,0.0,22.261732245841,0.0,24.0045825482306,0.0,0.0 
 04/12  14:00:00,11.7,93.,5.2,60.,0.0,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,90.8518475939131,6.29286029839712,8.9687605084591,1.8741084460968,12.3246737354831,3.0609151432252,6.315830517066440E-002,281.644377976443,22.886605494848,0.0,23.3920340706191,0.0,22.5834009217697,0.0,23.9358205426788,0.0,22.3926219947849,0.0,24.0050174070769,0.0,0.0 
 04/12  15:00:00,11.1,93.,4.6,50.,0.0,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,79.4509339481189,5.59454053683777,9.82218349390786,2.86565735035537,5.37599722118743,3.8978309341666,0.122152527989313,349.163429087475,22.9470449808451,0.0,23.5012130933543,0.0,22.7060694355006,0.0,23.9973389958384,0.0,22.559392937859,0.0,24.005858480201,0.0,0.0 
 04/12  16:00:00,10.6,89.,4.1,80.,0.0,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,77.0178866879195,1.87926313793646,-4.14545147117749,-2.88994083931285,-5.31349497933422,-1.65540701496706,0.14632567661142,369.88132715836,22.967348699635,0.0,23.4551404055284,0.0,22.5824042939574,0.0,23.9365474876822,0.0,22.4885771960612,0.0,24.0068660461351,0.0,0.0 
 04/12  17:00:00,10.,93.,3.6,50.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,28.1613600775018,-8.42762539240734,-44.4108094336546,-14.3975381088879,-50.8917581116973,-11.6582285342613,-0.285630672851716,252.140244767095,22.8885238325616,0.0,23.0495770323837,0.0,22.0793764758939,0.0,23.4611734298021,0.0,22.0688660305448,0.0,24.0044314123796,0.0,0.0 
 04/12  18:00:00,9.4,93.,4.1,40.,0.0,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,8.6724571330215,-24.0173239881895,135.845679827234,65.3195743905014,123.125348540074,65.8049777963575,242.933933245566,0.0,22.6445923865803,0.0,24.403313274407,0.0,24.7068423444355,0.0,24.7374012413363,0.0,24.7065572906959,0.0,25.5070232639576,0.0,0.0 
 04/12  19:00:00,8.3,97.,2.6,60.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-21.5121688521668,-42.2182009814867,4.02697053970596,-51.6447133401335,4.34942281673033,5.52893022952656,0.0,22.4980643032892,0.0,23.5736107553852,0.0,24.0360044394265,0.0,23.8242045923763,0.0,24.0451725453603,0.0,25.0801910860324,0.0,0.0 
 04/12  20:00:00,8.3,97.,3.1,80.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-26.2139634143759,-126.113474125703,-30.444998964449,-130.064702697052,-30.2521491705018,-189.366855916218,0.0,22.2559266861641,0.0,22.4991266600764,0.0,22.9649317117198,0.0,22.6901483607124,0.0,22.9795652692106,0.0,24.0250579552319,0.0,0.0 
 04/12  21:00:00,8.9,93.,2.1,70.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-31.5202229011961,-91.3497772805759,-23.781653670289,-92.8170551467745,-23.6981892301716,-132.652301795561,0.0,21.9183809617667,0.0,21.5436561505728,0.0,21.9775119730062,0.0,21.6895596186328,0.0,21.9956565114211,0.0,23.0899083828805,0.0,0.0 
 04/12  22:00:00,8.3,93.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.7457442218597,-79.46915418853,-19.3889084881105,-80.4014386407459,-19.362867112536,-126.456750995478,0.0,21.5671048701176,0.0,20.6469572617813,0.0,21.1137670850846,0.0,20.756687033398,0.0,21.1332090479679,0.0,22.2188692555692,0.0,0.0 
 04/12  23:00:00,8.9,93.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-46.6566098810803,-70.0801685737073,-24.9503633382743,-73.0632483244739,-24.9127224575012,-155.57532231306,0.0,21.192486129159,0.0,20.2512669896805,0.0,20.4477677996786,0.0,20.3228762323646,0.0,20.468135752113,0.0,21.6436177008161,0.0,0.0 
 04/12  24:00:00,8.3,93.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-53.0450877319263,-49.8258381138993,-20.09641246841,-52.6828331853659,-20.1337720843527,-119.811974794929,0.0,20.8400282553025,0.0,19.974342065803,0.0,20.0161413067448,0.0,20.0227972006122,0.0,20.0346112878548,0.0,21.2289268248995,0.0,0.0 
 04/13  01:00:00,6.7,100.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.2467434451271,-21.9338414220688,-7.98549085011205,-22.3023546892917,-7.96271291998944,-38.1029546374964,0.0,20.4781490398697,0.0,19.6932410104196,0.0,19.6307961095284,0.0,19.7268055937451,0.0,19.649873430524,0.0,20.8978759554094,0.0,0.0 
 04/13  02:00:00,6.7,100.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.3414465504279,-15.5474245671884,-6.08347245303606,-15.9945202484662,-6.0798378129858,-28.9746311705458,0.0,20.1312473235694,0.0,19.5153553145456,0.0,19.3646440686023,0.0,19.539189067006,0.0,19.3839649454984,0.0,20.6869637695488,0.0,0.0 
 04/13  03:00:00,6.7,96.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-31.1458572369672,-11.9607941999873,-4.67683922853386,-12.3153668631401,-4.6753704416187,-24.0556418047458,0.0,19.7979473658652,0.0,19.3790153304847,0.0,19.1604219861382,0.0,19.3949311241828,0.0,19.1797954306027,0.0,20.5198742593193,0.0,0.0 
 04/13  04:00:00,5.6,100.,1.5,320.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.8070027711014,-14.1803731971809,-4.76109530223316,-13.8306667957156,-4.74208526153114,-20.5565819786509,0.0,19.4791260373064,0.0,19.2277084252827,0.0,18.9601282064573,0.0,19.2421995289618,0.0,18.9802010302629,0.0,20.3766209308741,0.0,0.0 
 04/13  05:00:00,6.7,100.,1.5,330.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.4443600684233,-5.47268249099955,-2.42650174822107,-5.73225799517914,-2.44096272293897,-14.2821486944284,0.0,19.1754424147565,0.0,19.1538441902706,0.0,18.8461595071904,0.0,19.1645245087009,0.0,18.8657850252504,0.0,20.2709629482252,0.0,0.0 
 04/13  06:00:00,7.2,97.,2.1,350.,115.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,4.48933947182885,-23.2327884492004,-2.54346821090798,11.6344450008904,28.1336852269425,-0.99869677518592,-9.90339743993596,0.0,18.9250587620132,0.0,19.1223802389588,0.0,19.267156353381,0.0,19.4269262222254,0.0,18.816892483705,0.0,20.2006931830716,0.0,0.0 
 04/13  07:00:00,8.3,90.,3.6,20.,346.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,54.461828958442,-14.7949188342093,15.331197069967,50.2444664252338,86.3458845337266,7.1054861315374,-3.71417989990801,0.0,18.8070254049334,0.0,19.2833883463592,0.0,21.2068990461156,0.0,20.2817041375811,0.0,19.1077868432152,0.0,20.1870362625614,0.0,0.0 
 04/13  08:00:00,10.,77.,2.1,30.,557.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,84.8645653367491,57.9955438234068,248.682880210766,23.2016663916152,159.516360467459,68.7160693608646,266.941148246468,1428.00118329939,19.3636943243189,1649.75490882193,21.8812287235396,0.0,21.9944668234529,621.478175061132,21.9774838019751,889.528386868883,21.9783783347763,3160.45210545283,21.8741366355576,2942.04416467958,1855.16442160749 
 04/13  09:00:00,11.7,74.,2.6,30.,599.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,112.716977145966,84.1754520416637,70.3745535737713,50.562254248541,117.340725548643,14.0025287701179,198.861089851989,1594.29202178207,20.0978049194777,0.0,22.1319517444544,0.0,23.9185860718976,0.0,22.8477544825657,0.0,21.9996493132315,0.0,22.7937464989675,27.2573464423274,0.0 
 04/13  10:00:00,13.3,67.,3.6,50.,521.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,172.397000447215,107.737032494679,95.4839140203459,13.2050714104984,120.502966320695,10.6988832784322,209.972693139927,1698.63765813373,21.0155892864364,0.0,23.0440088988525,0.0,23.9971363687935,0.0,23.8672676733638,0.0,22.4217162613159,0.0,23.8677732635848,0.0,0.0 
 04/13  11:00:00,14.4,65.,3.1,90.,163.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,190.48861249864,95.1626259027423,57.8052213687062,8.258403528948270E-003,-5.339409614400935E-002,12.9669689959689,8.206631399157080E-002,1410.54604958625,22.0504192968566,0.0,23.7121914313673,0.0,24.0022600899702,0.0,24.0000288241108,0.0,22.9765039375364,0.0,24.001483855518,0.0,0.0 
 04/13  12:00:00,15.6,64.,3.1,80.,703.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,336.587092671543,105.530969750685,46.0959118511773,6.046724556846119E-002,4.16199884740182,9.81719361997362,6.78825389122702,888.074614806501,22.8133535931123,0.0,23.9938188085261,0.0,24.0019882800316,0.0,24.0030937244615,0.0,23.1878340515531,0.0,24.0036114646099,0.0,0.0 
 04/13  13:00:00,16.7,60.,4.1,60.,863.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,441.388910353176,57.1243525099809,-1.308057733236078E-002,-3.293890081580863E-002,-0.11459834233065,-9.35605078341399,-0.222935048614178,263.812704162491,23.4474566633967,0.0,24.0020677415509,0.0,24.001477024909,0.0,24.0022116066705,0.0,22.8417139964905,0.0,24.0023973890168,0.0,0.0 
 04/13  14:00:00,16.1,64.,3.1,70.,752.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,545.918788789247,89.5539506391447,0.441008366749917,1.465594072108137E-002,-6.266830054863830E-003,8.85680283049984,-2.293337796266724E-002,0.0,24.045459743378,0.0,24.0025461860727,0.0,24.0014920801585,0.0,24.0022629958167,0.0,23.3399614379204,0.0,24.002582598536,0.0,0.0 
 04/13  15:00:00,16.1,64.,2.1,80.,541.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,513.512166660648,42.9543395768917,8.717454424402893E-002,4.038232453800802E-002,9.030979024043388E-002,13.2012158177403,0.119198550207359,0.0,24.5153732126119,0.0,24.003099882708,0.0,24.0024973855482,0.0,24.0026824765663,0.0,23.897857505912,0.0,24.0029840544531,0.0,0.0 
 04/13  16:00:00,16.1,64.,4.1,50.,277.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,339.264584476055,26.8484032483774,4.356925471726129E-002,-1.8879771021389,4.959650772211191E-002,0.831892485606469,6.483182114202783E-002,0.0,24.8403826655683,0.0,24.0038907830817,0.0,23.9322457242151,0.0,24.0035818786303,0.0,23.9865899898917,0.0,24.0036673350113,0.0,0.0 
 04/13  17:00:00,15.6,67.,4.6,90.,75.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,134.999341328518,5.05380991261707,6.795675550510608E-002,-14.1757885976226,7.528479434378077E-002,0.195241257966706,0.147012854760396,0.0,24.9154575378385,0.0,24.0048835708735,0.0,23.3843629477539,0.0,24.0047716985347,0.0,24.0043534939609,0.0,24.0050382548649,0.0,0.0 
 04/13  18:00:00,12.8,74.,3.1,100.,5.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,31.4138076926055,7.39802350022022,173.545375332714,67.8002505439346,159.130513234849,72.8616467230339,296.259688176958,0.0,24.9857608349238,0.0,25.690168646489,0.0,26.1271980873369,0.0,25.5968227507719,0.0,26.9013694050173,0.0,25.841317750367,0.0,0.0 
 04/13  19:00:00,11.1,80.,4.1,90.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,-9.09243599021659,-40.9781616064786,1.08156727899072,-41.5556929072978,-1.65925216656446,47.2634248299607,0.0,24.876010497223,0.0,24.7670310413974,0.0,25.3041801005686,0.0,24.6846303341561,0.0,25.9209334123149,0.0,25.5596448583229,0.0,0.0 
 04/13  20:00:00,10.,80.,2.6,90.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-50.8741591099568,-137.151141206291,-33.8589484990733,-130.51926538672,-38.076034815477,-168.874902727163,0.0,24.3783604087798,0.0,23.5337842813012,0.0,24.0780228516958,0.0,23.4788470849881,0.0,24.5499363911027,0.0,24.56035004756,0.0,0.0 
 04/13  21:00:00,9.4,83.,3.1,90.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-44.0331635455884,-115.283050459918,-29.0291795483116,-108.75367109842,-32.0729056608269,-130.183806101282,0.0,23.8786535838344,0.0,22.3197215346,0.0,22.8545184075893,0.0,22.2990647613303,0.0,23.1955004088311,0.0,23.6440549221337,0.0,0.0 
 04/13  22:00:00,8.9,86.,2.1,100.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-48.5298456261781,-93.5909070222352,-26.8293043951786,-89.6240015854054,-28.987991989718,-128.2983691748,0.0,23.3533790458551,0.0,21.2554414208753,0.0,21.7027433147746,0.0,21.2547670919705,0.0,21.9479124887373,0.0,22.7610075540186,0.0,0.0 
