Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE2-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE3-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE4-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE5-1:Zone Total Internal Total Heating Rate [W](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE2-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE3-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE4-1:Zone Lights Total Heating Energy [J](TimeStep),SPACE5-1:Zone Lights Total Heating Energy [J](TimeStep),FRONT-1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE1-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE2-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE3-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE4-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),SPACE5-1:Zone Air Heat Balance Air Energy Storage Rate [W](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),SPACE1-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep),SPACE3-1 BASEBOARD:Baseboard Total Heating Rate [W](TimeStep) 
 04/13  23:00:00,8.3,90.,2.6,130.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-84.6365629019194,-106.768560741043,-29.9804396715276,-101.194577210025,-32.5369156417888,-172.339476440227,0.0,22.6657984914336,0.0,20.6073392642309,0.0,20.9307979807392,0.0,20.6233333255047,0.0,21.1085438786729,0.0,22.0936481257388,0.0,0.0 
 04/13  24:00:00,7.8,93.,2.1,150.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-50.7135365682397,-27.9141181718665,-14.8040683286046,-28.5089470565333,-15.8564049932948,-62.8264743352236,0.0,22.0842640172844,0.0,20.1691153869838,0.0,20.2644197566349,0.0,20.1784908357063,0.0,20.3929223383116,0.0,21.5369533830163,0.0,0.0 
 04/14  01:00:00,6.7,100.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-60.57469198091,-26.0301973743466,-8.24980872405822,-25.3844880671665,-9.1558928882007,-48.780067983439,0.0,21.4582862260779,0.0,19.8757675190422,0.0,19.862082501398,0.0,19.8828256013235,0.0,19.9492560616853,0.0,21.1797673409591,0.0,0.0 
 04/14  02:00:00,6.1,100.,2.1,170.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-82.845232575113,-39.9743472265968,-13.8512562346045,-38.9162270838488,-14.9359478598821,-72.0852973992017,0.0,20.9295530498234,0.0,19.6381673762465,0.0,19.5360633413028,0.0,19.6457782415948,0.0,19.6021869911409,0.0,20.950877761852,0.0,0.0 
 04/14  03:00:00,6.7,96.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-50.8883523229577,-11.7228903462649,-4.7900430095016,-11.6809718048521,-5.09411719694322,-26.6412142485256,0.0,20.3902723524396,0.0,19.4683805531162,0.0,19.2933858697939,0.0,19.473658538509,0.0,19.3434887890719,0.0,20.7034084308631,0.0,0.0 
 04/14  04:00:00,7.8,96.,0.0,0.0,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.8064948695985,-7.7278925297976,-3.4674116602235,-8.26243111072124,-3.70337233617727,-24.8156057998553,0.0,19.9195585819284,0.0,19.3790249781054,0.0,19.1399343526335,0.0,19.3765825464883,0.0,19.1796537422208,0.0,20.5453523598159,0.0,0.0 
 04/14  05:00:00,7.8,96.,1.5,130.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.617072123321,-7.91378233750321,-2.89115160544585,-7.74800717430908,-3.04314401084485,-20.7400353883223,0.0,19.5648842141618,0.0,19.2921336111024,0.0,19.0143172954879,0.0,19.2879858197401,0.0,19.0471566380646,0.0,20.3899956940679,0.0,0.0 
 04/14  06:00:00,6.7,100.,2.6,150.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.385524374975,-10.5925875330994,-3.34788075035024,-10.087053484372,-3.43342058122068,-17.2078995384539,0.0,19.2467695450057,0.0,19.1796653646027,0.0,18.8744781601459,0.0,19.1776246884431,0.0,18.9033540454218,0.0,20.2706436056073,0.0,0.0 
 04/14  07:00:00,11.1,93.,2.6,190.,325.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,52.5996091231741,-17.5162849816638,23.5284109985514,49.2166271284045,91.9483270433293,8.6780539276198,-7.30575792804793,0.0,19.1083756302064,0.0,19.4324899774379,0.0,20.8650544685653,0.0,20.1491096581173,0.0,19.2693899389947,0.0,20.2407745202887,0.0,0.0 
 04/14  08:00:00,15.,81.,2.6,220.,481.,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,87.3886015144877,53.7763959814153,233.904030618546,31.5989573232465,171.615749338924,64.614322365619,256.021960441817,1261.98467580084,19.626875279118,1446.40733842742,21.907110215002,0.0,21.9882018940667,663.310104451113,21.9690085960087,768.264052045544,21.9716298527708,3107.93593180983,21.8987579575711,2524.64292115499,1597.30858169585 
 04/14  09:00:00,17.2,70.,4.1,210.,648.,0.0,3137.639976504,1384.19998932,3137.639976504,1384.19998932,5802.79995728,11.,5.,11.,5.,20.,5132160.,2216160.,5132160.,2216160.,9603360.,115.146388899439,86.6573879869836,90.7055496703237,51.776111133288,140.326444664113,13.236941436991,198.399526763841,1479.93984434559,20.3983961733758,0.0,22.3761921695777,0.0,23.9108883586543,0.0,23.06820814469,0.0,21.9992804959449,0.0,22.836425809319,0.0,0.0 
 04/14  10:00:00,18.9,61.,5.2,190.,745.,0.0,3744.839976504,1646.39998932,3744.839976504,1646.39998932,6938.99995728,11.,5.,11.,5.,20.,5417280.,2339280.,5417280.,2339280.,10136880.,161.363683055874,123.919901767871,107.236906955826,13.2494844121247,105.030765414778,14.1171936003351,202.324534271416,1464.53139426209,21.4699110582044,0.0,23.3700679064829,0.0,23.995757920892,0.0,23.9016330282456,0.0,22.5648598497613,0.0,23.8760202382314,0.0,0.0 
 04/14  11:00:00,20.6,49.,5.7,220.,784.,0.0,3824.039976504,1680.59998932,3824.039976504,1680.59998932,7087.19995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,247.286559798667,93.2691354324604,48.6035403529891,1.895848619768261E-002,0.103833747529806,13.1580711736222,0.227401798862703,1219.37025149217,22.5240368539662,0.0,23.9916723261419,0.0,24.0051418203191,0.0,24.0015853806037,0.0,23.1382590182095,0.0,24.0019110371943,0.0,0.0 
 04/14  12:00:00,22.2,48.,7.7,210.,823.,0.0,3486.9119812032,1529.159991456,3486.9119812032,1529.159991456,6470.039965824,8.8,4.,8.8,4.,16.,5417280.,2339280.,5417280.,2339280.,10136880.,327.716836840216,108.797475651541,19.4494994448376,3.414532654897288E-002,3.09686239782573,10.6159337115624,6.33568033239743,545.164470782882,23.3353626059483,0.0,24.0030189070897,0.0,24.0028930724657,0.0,24.0041412239464,0.0,23.3802088595485,0.0,24.0041615646189,0.0,0.0 
 04/14  13:00:00,22.8,50.,6.2,190.,677.,0.0,2733.4559906016,1192.079995728,2733.4559906016,1192.079995728,5087.519982912,4.4,2.,4.4,2.,8.,4561920.,1969920.,4561920.,1969920.,8536320.,422.959190098697,56.7552754340848,-8.827961699137615E-002,-3.839652526842961E-002,-0.155509670149359,-3.81764607695266,-0.264346975995009,3.49274774622851,23.9674864988104,0.0,24.0027979699509,0.0,24.0015937730339,0.0,24.0028440858253,0.0,23.2510249114275,0.0,24.0026499983951,0.0,0.0 
 04/14  14:00:00,23.9,41.,9.3,190.,800.,0.0,3407.7119812032,1494.959991456,3407.7119812032,1494.959991456,6321.839965824,8.8,4.,8.8,4.,16.,5132160.,2216160.,5132160.,2216160.,9603360.,554.197563200242,81.0181644745714,0.197580933449351,4.582513506002290E-002,0.133802466790105,12.5554881058452,0.182702833006865,0.0,24.4699173467675,0.0,24.0050430658616,0.0,24.0041192303763,0.0,24.0049549797555,0.0,23.7937247634691,0.0,24.0046045829219,0.0,0.0 
 04/14  15:00:00,23.9,38.,6.2,220.,665.,0.0,3718.439976504,1634.99998932,3718.439976504,1634.99998932,6889.59995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,567.954325591586,30.2613241848552,8.966117639322542E-002,5.813917807407147E-002,7.106837732635740E-002,2.99272347877252,0.100761207495612,0.0,24.8496720156603,0.0,24.0066800083141,0.0,24.0067204962865,0.0,24.0062225630351,0.0,23.9704078465756,0.0,24.0056999147655,0.0,0.0 
 04/14  16:00:00,23.9,40.,7.2,200.,359.,0.0,3612.839976504,1589.39998932,3612.839976504,1589.39998932,6691.99995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,373.042366609357,22.7119312227022,-9.955242159856488E-002,-2.428298680318123E-002,-8.084350819248068E-002,0.707126967287257,-9.074714160936098E-002,0.0,25.1000922655389,0.0,24.0055568050586,0.0,24.0056627432042,0.0,24.0052851342315,0.0,24.0012107282563,0.0,24.0050668290567,0.0,0.0 
 04/14  17:00:00,24.4,39.,5.7,220.,294.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,269.237304595648,9.65935118434342,2.256767872976174E-002,-2.90348534534872,8.729652183208241E-003,0.103147436543161,1.191754922064403E-002,0.0,25.2066331232401,0.0,24.0058114239142,0.0,23.8792440736395,0.0,24.0053863573583,0.0,24.0057040040642,0.0,24.0051499688366,0.0,0.0 
 04/14  18:00:00,23.3,41.,6.7,210.,80.,0.0,3401.639976504,1498.19998932,3401.639976504,1498.19998932,6296.79995728,11.,5.,11.,5.,20.,5702400.,2462400.,5702400.,2462400.,10670400.,89.330028113188,33.5569053428928,271.560066982266,78.611025711963,224.971358487398,82.2756209227055,309.395731039075,0.0,25.5544919116813,0.0,26.6851761444892,0.0,27.0601104155319,0.0,26.2905037419101,0.0,27.3992379162191,0.0,25.9490101976335,0.0,0.0 
 04/14  19:00:00,22.2,48.,5.2,200.,0.0,0.0,1912.019988252,840.29999466,1912.019988252,840.29999466,3543.59997864,5.5,2.5,5.5,2.5,10.,3421440.,1477440.,3421440.,1477440.,6402240.,0.0,46.7996464697395,57.5371636172341,23.8887498430903,43.2403824952776,34.7061471550095,123.244277144129,0.0,25.8389451485536,0.0,26.001104044068,0.0,26.4897440500643,0.0,25.661411113976,0.0,27.1507427171997,0.0,25.7826019988995,0.0,0.0 
 04/14  20:00:00,22.2,53.,4.6,200.,0.0,0.0,762.5639976504,332.219998932,762.5639976504,332.219998932,1420.079995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-7.91329079614576,-116.787691949174,-26.6179382986838,-104.237749166549,-26.2807629009473,-149.805523007601,0.0,25.691074886557,0.0,24.9564186324819,0.0,25.5231603289053,0.0,24.7029951796968,0.0,26.1183975466301,0.0,24.8904303238556,0.0,0.0 
 04/14  21:00:00,21.1,63.,6.2,200.,0.0,0.0,466.8839976504,204.539998932,466.8839976504,204.539998932,866.799995728,1.1,0.5,1.1,0.5,2.,1140480.,492480.,1140480.,492480.,2134080.,0.0,-36.4396501975709,-100.962758199856,-24.1403790895595,-90.1910994043721,-24.057824191908,-122.331310600472,0.0,25.3069787457505,0.0,23.8920794825809,0.0,24.5043306442756,0.0,23.7249655923448,0.0,25.0683282466529,0.0,24.0267985754843,0.0,0.0 
 04/14  22:00:00,20.6,68.,6.7,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-40.6605687230096,-64.7898840195038,-19.2074497086497,-59.0520537815098,-27.9161885894903,-119.819416748188,0.0,24.8634799137182,0.0,23.0547128346787,0.0,23.6284509567122,0.0,22.9463269883562,0.0,23.8972691564776,0.0,23.190211161102,0.0,0.0 
 04/14  23:00:00,20.,70.,6.7,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-65.2717310468683,-98.0797711212237,-26.0986405257031,-89.2858474479676,-30.1040594034228,-158.798995261619,0.0,24.3574042606696,0.0,22.3996861140042,0.0,22.897714274841,0.0,22.3301172708378,0.0,23.103302986264,0.0,22.5697065424075,0.0,0.0 
 04/14  24:00:00,20.,70.,5.2,210.,0.0,0.0,100.32,43.32,100.32,43.32,187.72,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-45.1619464222459,-35.7850945492129,-11.641464711412,-32.7752756314385,-12.9450697317886,-54.8576047781852,0.0,23.8547924669589,0.0,21.9100870082171,0.0,22.352963986796,0.0,21.8716093304524,0.0,22.4968508340369,0.0,22.0688091894874,0.0,0.0 
 04/15  01:00:00,20.,73.,5.2,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-71.2627516986858,-36.7126773504842,-12.0441446869553,-33.1257740108879,-13.9618318728847,-40.7468373399638,0.0,23.413301046939,0.0,21.8009278889351,0.0,22.162915176473,0.0,21.7721279186399,0.0,22.2642554249395,0.0,22.0747074079654,0.0,0.0 
 04/15  02:00:00,19.4,76.,3.6,230.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-33.0626563855479,-15.5790494513538,-5.37206210618505,-14.8124103629903,-5.96285618262923,-19.0429500086986,0.0,23.0068579449978,0.0,21.5960438671918,0.0,21.9023484495694,0.0,21.575432270892,0.0,21.9714486751097,0.0,21.9235059486462,0.0,0.0 
 04/15  03:00:00,18.3,81.,3.1,220.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-32.3397033228308,-17.5832685706815,-5.48275751346348,-16.329950948144,-5.91091277905668,-17.9496820515575,0.0,22.653469890378,0.0,21.405549619814,0.0,21.6668576423733,0.0,21.3925832524934,0.0,21.7167028782512,0.0,21.7992979757269,0.0,0.0 
 04/15  04:00:00,17.8,80.,2.1,220.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-30.926095271291,-15.0671031150767,-4.8542398490835,-14.5623330390523,-5.13755288430752,-16.7562288498007,0.0,22.3138437987524,0.0,21.2316281516071,0.0,21.4537838691603,0.0,21.2213834944535,0.0,21.4905345778143,0.0,21.6820870956688,0.0,0.0 
 04/15  05:00:00,16.7,86.,3.1,210.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-29.8659459660483,-17.5674183651834,-5.3518867279906,-17.1059289206148,-5.52287249616232,-15.7710199839075,0.0,21.9868784454967,0.0,21.0412754907981,0.0,21.2264617234815,0.0,21.0308834846853,0.0,21.2551950385378,0.0,21.5721920459189,0.0,0.0 
 04/15  06:00:00,17.8,80.,4.6,220.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-28.0528363966727,-5.95395368931637,-2.47528961443834,-5.96782131194961,-2.62935822291718,-14.6067295375889,0.0,21.6791647364909,0.0,20.9515380905779,0.0,21.1027020223095,0.0,20.9396912554959,0.0,21.1247250813907,0.0,21.4702113476385,0.0,0.0 
 04/15  07:00:00,20.,70.,5.2,240.,263.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,58.5822891223987,-15.0310093464994,22.7604205010776,44.6920663760911,90.2987778421227,9.01911947968178,-7.45984181670011,0.0,21.57625215037,0.0,21.1992793308626,0.0,22.9444168207644,0.0,21.9087900441159,0.0,21.512119183654,0.0,21.4398946228191,0.0,0.0 
 04/15  08:00:00,21.1,66.,6.2,240.,312.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,92.1265628481898,9.7272756350036,39.1566357622659,57.5503627331339,78.3045864877422,16.2522811250688,8.32509820879574,0.0,21.6911960398723,0.0,21.567581311958,0.0,25.0175363601423,0.0,22.6142881608771,0.0,22.1078098031524,0.0,21.4948828653067,0.0,0.0 
 04/15  09:00:00,23.3,62.,6.7,260.,556.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,119.704915550898,30.0419180692194,54.9998481888981,71.5179272898103,52.7080903407989,19.8574858056164,20.8896779788987,0.0,21.9950323721188,0.0,22.0875117023813,0.0,27.6694011544212,0.0,23.0925773971276,0.0,22.8298899056225,0.0,21.6178297206501,0.0,0.0 
 04/15  10:00:00,25.6,56.,6.7,240.,697.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,165.832298383474,49.379695090009,64.7337781514909,63.2338604285697,38.3643361104969,20.1107276366568,30.2842644011819,0.0,22.4781691968288,0.0,22.6857012301901,0.0,29.9158735680906,0.0,23.4392010657492,0.0,23.5419080899601,0.0,21.7903609737999,0.0,0.0 
 04/15  11:00:00,27.2,53.,5.7,220.,790.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,252.956731621001,73.945034706975,71.6807912798256,42.2358006133462,41.3191949511425,19.4565614670685,38.4312763773196,0.0,23.1669171333482,0.0,23.3124729606249,0.0,31.230116985696,0.0,23.8134726767392,0.0,24.1896350241028,0.0,21.9968358509016,0.0,0.0 
 04/15  12:00:00,28.3,49.,7.2,200.,865.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,325.028949134159,91.7779795077889,73.8768976595243,9.97895590893265,41.2731156451676,19.3285849053051,47.3467598392479,0.0,23.9136374466406,0.0,23.8460240114085,0.0,31.2147289116317,0.0,24.1164907262924,0.0,24.7320284005066,0.0,22.2129307410167,0.0,0.0 
 04/15  13:00:00,30.,42.,7.2,210.,791.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,438.353255887624,116.241261047174,62.8693811961456,-19.5542131166538,43.8254540591417,16.7385771378232,47.5806455090883,0.0,24.9210319272685,0.0,24.3640701667036,0.0,30.3973058268056,0.0,24.5072351464195,0.0,25.2730987609754,0.0,22.4539907835464,0.0,0.0 
 04/15  14:00:00,30.6,35.,7.7,210.,746.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,532.394821464158,92.7407320546563,40.9223735981497,-24.9473101205833,26.4127903223556,14.3107953380831,33.9854708075691,0.0,25.936657775909,0.0,24.8349231609423,0.0,29.3426998881861,0.0,24.8040441517306,0.0,25.8945355641317,0.0,22.6932947909203,0.0,0.0 
 04/15  15:00:00,31.1,33.,9.3,220.,707.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,571.78684971917,99.9846801637397,65.1404285553833,-21.2617224231819,28.4658170445378,33.366897223805,43.1031285830684,0.0,26.7781966492147,0.0,25.3870956849691,0.0,28.6553316913533,0.0,25.0368816239591,0.0,27.1354591610112,0.0,22.9175056295606,0.0,0.0 
 04/15  16:00:00,30.6,34.,8.2,200.,595.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,480.77973596013,76.2234448243244,67.6147249017005,-20.6102296696706,9.1876793918761,41.2916447136471,39.17444104954,0.0,27.4267430834892,0.0,25.9692375170617,0.0,27.9249626784785,0.0,25.0939776841626,0.0,28.6208212913427,0.0,23.1271272579591,0.0,0.0 
 04/15  17:00:00,30.,35.,7.2,210.,473.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,357.736416038006,53.593707883398,44.7340458188436,-20.004359000795,-10.0897060789875,35.3395955512258,33.8996068074853,0.0,27.8568754275673,0.0,26.302434090139,0.0,27.2475970517455,0.0,24.9814868888082,0.0,29.7905147752918,0.0,23.299758206656,0.0,0.0 
 04/15  18:00:00,28.9,37.,6.7,200.,272.,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,190.01526403931,26.2795643354633,-11.2231118257971,-24.7497030458403,-34.9070532660497,14.0549236016084,26.6904675122477,0.0,27.9827903855033,0.0,26.0970515361129,0.0,26.4962799280609,0.0,24.6805818909467,0.0,29.9795629914091,0.0,23.3946056973835,0.0,0.0 
 04/15  19:00:00,27.2,45.,6.2,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-21.9296128822944,-95.6778982061013,-25.3843449580838,-55.8195294263109,-40.4595825576723,-2.29787002295108,0.0,27.7365867190637,0.0,25.1849589586666,0.0,25.5898762817965,0.0,24.1621745253985,0.0,28.2950832913672,0.0,23.3671301257761,0.0,0.0 
 04/15  20:00:00,26.1,52.,5.7,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-46.9525941438131,-80.2188922718177,-22.3999466559952,-53.6545698215853,-39.5710608858934,-23.079690668356,0.0,27.2990540216569,0.0,24.5248339682388,0.0,24.8572074424887,0.0,23.718663209979,0.0,26.9721952947036,0.0,23.2409408564196,0.0,0.0 
 04/15  21:00:00,25.6,56.,7.2,190.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-50.3252160605098,-58.8855718574846,-12.8358465884232,-29.1217987491017,-28.0792648411966,-25.8647261208134,0.0,26.7485537707063,0.0,23.8920282911684,0.0,24.2799756862323,0.0,23.3570429944177,0.0,25.7586451314593,0.0,23.0667982376155,0.0,0.0 
 04/15  22:00:00,24.4,62.,7.7,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-72.9683131359249,-73.7007078436303,-17.2242159448144,-44.0795385149001,-30.3235105685242,-41.159588502757,0.0,26.2051735656085,0.0,23.4023226354097,0.0,23.7991153823074,0.0,23.0473598772387,0.0,24.9341296660575,0.0,22.8944792679449,0.0,0.0 
 04/15  23:00:00,23.9,64.,7.2,200.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-49.8751325677652,-31.9372476882116,-9.06182971886327,-22.5730388349008,-18.2227507779605,-25.5018841991853,0.0,25.6491681986446,0.0,22.9888375126626,0.0,23.3877251008043,0.0,22.7602308633468,0.0,24.1612113173993,0.0,22.7020706852431,0.0,0.0 
 04/15  24:00:00,23.3,66.,7.7,210.,0.0,0.0,290.4,125.4,290.4,125.4,543.4,0.0,0.0,0.0,0.0,0.0,285120.,123120.,285120.,123120.,533520.,0.0,-46.5148909854957,-26.6965139010169,-7.65411454383153,-20.3205747672074,-12.8900072379351,-24.0367355274181,0.0,25.131651506115,0.0,22.6758683601786,0.0,23.0464462043222,0.0,22.5200646184357,0.0,23.5695628344418,0.0,22.5333325660296,0.0,0.0 
