Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/16  15:05:00,25.7833333333333,23.1286914142303,80.1666666666667,2.6,250.833333333333,16.,3.,15.0833333333333,0.0,24.0011051762102,24.00210886935,24.0021022432881,24.0021239628524,24.879952899183,24.8643433585839,24.0023385002294,24.0023462884729,24.00235776396,24.0023972078396,24.0023246701848,24.0023314841747,24.0023533533486,24.0024028460644,24.0023402241558,24.0023481279809,24.0023715828385,24.0024042635988,26.0917374821005,932847.744774584,503974.549900277,1436822.29467486,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  15:10:00,25.7666666666667,23.1364676391474,80.3333333333333,2.6,251.666666666667,16.,3.,15.1666666666667,0.0,24.0010727520936,24.0020657578791,24.0020569117777,24.0020695520191,24.8801923879,24.8645289140525,24.0022603127628,24.0022663393295,24.0022891363729,24.0022409312386,24.0022394397763,24.0022463233833,24.0022813036202,24.0022448248988,24.0022486203674,24.0022565395658,24.0022925836729,24.0022445549645,26.0991601705888,932847.744774584,509403.379446892,1442251.12422148,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  15:15:00,25.75,23.1442021538034,80.5,2.6,252.5,16.,3.,15.25,0.0,24.0010629008218,24.0020515474204,24.0020416812475,24.0020497623983,24.879688941797,24.8639969725462,24.0022176284675,24.0022233037024,24.0022511960879,24.0021643749151,24.0021934109085,24.0022010123536,24.0022414329629,24.0021672068656,24.0021996792769,24.0022082652234,24.0022490555883,24.0021675765532,26.1051302659081,932847.744774584,513268.274377294,1446116.01915188,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  15:20:00,25.7333333333333,23.1518940643115,80.6666666666667,2.6,253.333333333333,16.,3.,15.3333333333333,0.0,24.0010555873039,24.002041923418,24.0020313932839,24.0020361998577,24.8792259473398,24.8635216993004,24.0021881596699,24.0021945524733,24.0022245700898,24.0021211744987,24.0021626743464,24.002171591486,24.0022138121331,24.0021235310649,24.0021676844865,24.0021774802397,24.0022193808706,24.0021250634644,26.1105916617827,932847.744774584,514944.300597658,1447792.04537224,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  15:25:00,25.7166666666667,23.1595459224913,80.8333333333333,2.6,254.166666666667,16.,3.,15.4166666666667,0.0,24.0010493303069,24.0020340978169,24.0020230496752,24.0020251556011,24.8789596614079,24.8632466266043,24.0021659441524,24.0021739793732,24.0022045904539,24.0020940528336,24.0021403173183,24.0021511264197,24.0021933539811,24.0020961017902,24.0021448936494,24.0021563934017,24.0021977155208,24.0020986615432,26.1159348979299,932847.744774584,515744.397823756,1448592.14259834,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  15:30:00,25.7,23.1671661404367,81.,2.6,255.,16.,3.,15.5,0.0,24.0010439285787,24.0020274881816,24.0020160203517,24.0020158382164,24.8788813105059,24.8631577817947,24.002148560429,24.002159049493,24.0021894032457,24.0020758500806,24.0021234250444,24.0021366935438,24.0021779935612,24.0020775682588,24.0021280193717,24.0021417068919,24.0021816482853,24.0020808728101,26.1209993042861,932847.744774584,516235.783627528,1449083.52840211,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  15:35:00,25.6833333333333,23.1747426128272,81.1666666666667,2.6,255.833333333333,16.,3.,15.5833333333333,0.0,24.0010392171298,24.0020214162217,24.0020096310798,24.0020074523169,24.8790532781727,24.8633065190036,24.0021338595189,24.0021476363764,24.0021772817263,24.0020582723558,24.0021098096786,24.0021259813246,24.0021659113661,24.0020598843378,24.0021146968695,24.002130887913,24.0021691334867,24.0020638454127,26.1261625139719,932847.744774584,516514.637521167,1449362.38229575,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  15:40:00,25.6666666666667,23.1822807223677,81.3333333333333,2.6,256.666666666667,16.,3.,15.6666666666667,0.0,24.0010350840874,24.0020155434674,24.0020035112613,24.00199954973,24.8793723357506,24.8636014852422,24.0021208007142,24.0021384291775,24.0021671977276,24.0020428732802,24.0020978529939,24.0021175362641,24.0021559754159,24.0020443105898,24.0021031466105,24.0021223762916,24.0021589046843,24.0020487376505,26.1311328143892,932847.744774584,516665.516979307,1449513.26175389,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  15:45:00,25.65,23.189786666937,81.5,2.6,257.5,16.,3.,15.75,0.0,24.001031442,24.0020101561446,24.0019979254031,24.0019923783973,24.8797743137507,24.8639722405633,24.0021095723926,24.002131364747,24.0021591234689,24.002030910215,24.0020879520863,24.0021112083691,24.0021480866669,24.0020320181204,24.002093710529,24.002115973363,24.0021507992594,24.0020367060539,26.1359713186632,932847.744774584,516743.695681533,1449591.44045612,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  15:50:00,25.6333333333333,23.1972441539412,81.6666666666667,2.6,258.333333333333,16.,3.,15.8333333333333,0.0,24.0010282206947,24.0020052600102,24.0019929043402,24.0019859611032,24.8802336411736,24.8643963653299,24.0021000562541,24.0021260462285,24.0021527389734,24.0020216881154,24.002079844545,24.0021066272787,24.0021419397499,24.0020224306822,24.0020860987885,24.0021113041098,24.0021444851265,24.0020272416682,26.1405054870638,932847.744774584,516765.722177979,1449613.46695256,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  15:55:00,25.6166666666667,23.2046637368578,81.8333333333333,2.6,259.166666666667,16.,3.,15.9166666666667,0.0,24.0010253623496,24.0020008057396,24.0019883732521,24.0019801753384,24.8807314237639,24.8648565319886,24.0020922084248,24.0021220879736,24.0021477060203,24.0020144488693,24.0020733634371,24.0021033582251,24.0021371514534,24.0020147466056,24.0020800738797,24.0021079020022,24.0021395322015,24.002019554732,26.144871890942,932847.744774584,516743.290017579,1449591.03479216,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  16:00:00,25.6,23.2120558514442,82.,2.6,260.,16.,3.,16.,0.0,24.0010228184297,24.0019967803783,24.0019843012587,24.0019749586561,24.8812523520529,24.8653407618554,24.0020861896499,24.0021192207179,24.0021438858793,24.0020086258136,24.002068566241,24.0021011121134,24.0021334318875,24.0020083899355,24.0020756310803,24.0021054639899,24.0021354166711,24.002013089581,26.1489009004554,932847.744774584,516684.924081434,1449532.66885602,21.,82.2,7.,24.,0.8,7.,7.,79.5163792943513 
 07/16  16:05:00,25.5583333333333,23.2072357971383,82.25,2.55833333333333,260.,16.,3.,16.0833333333333,0.0,24.3462932446523,24.5236229041357,24.5608852969027,24.6525194018429,25.0207799134524,25.0123863823217,24.7275182963284,24.0168222529813,24.7075643689139,24.9578139566103,24.78610802851,24.0632642254885,24.7560354524337,24.953683886476,24.8489997642925,24.2628933479179,24.8241486007482,24.9506059987617,26.5033303046681,919673.611112989,383411.981235641,1303085.59234863,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:10:00,25.5166666666667,23.2023195712615,82.5,2.51666666666667,260.,16.,3.,16.1666666666667,0.0,24.6407492266529,24.9149572878874,24.9506784877229,24.9945454211741,25.1930675622708,25.195190338805,24.9932756590166,24.0138946851161,24.9940018173905,24.9967388970645,24.9930632175245,24.0809086565327,24.9937825548042,24.9961628393737,24.9943248211738,24.3768318346068,24.9941459371589,24.9957219432394,26.7585940450438,919673.611112989,378198.8607259,1297872.47183889,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:15:00,25.475,23.1972827289717,82.75,2.475,260.,16.,3.,16.25,0.0,24.853947144555,25.0002610013969,25.0008720570031,25.0009463964307,25.332665480974,25.336929219914,25.0010352028656,24.0058016407129,25.0010736870988,25.0009739841808,25.0010410846747,24.0800381243485,25.0010855005869,25.0009822009833,25.0010475153331,24.4193376061574,25.0010875599486,25.0009857800492,26.8756927396756,919673.611112989,387000.906951084,1306674.51806407,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:20:00,25.4333333333333,23.1921310032763,83.,2.43333333333333,260.,16.,3.,16.3333333333333,0.0,24.9525639482822,25.0010385733489,25.0010744472718,25.0010855147471,25.3869990272571,25.3895500993223,25.0012573401285,23.990435973788,25.0012767002112,25.0014108168046,25.0012771525353,24.0665763679343,25.0012956986876,25.0014377007055,25.0012906757839,24.4273058090514,25.0013112290376,25.0014345634202,26.9229285847446,919673.611112989,390832.504705237,1310506.11581823,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:25:00,25.3916666666667,23.1868732158268,83.25,2.39166666666667,260.,16.,3.,16.4166666666667,0.0,24.9991911073919,25.0011382420917,25.0011500602703,25.0011694931914,25.4182475343309,25.419500466822,25.0013823277849,23.9782818946573,25.0013994614096,25.001593708055,25.001405081007,24.055168951773,25.0014195546576,25.0016178162287,25.0014315082166,24.431575227064,25.0014477318471,25.0016230097156,26.9568563756902,919673.611112989,393103.669443231,1312777.28055622,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:30:00,25.35,23.1815142629547,83.5,2.35,260.,16.,3.,16.5,0.0,25.0003051218321,25.0011990378101,25.0012105655364,25.001238536748,25.4374465195438,25.4377738660627,25.0014794658122,23.9675811434657,25.0014991395744,25.0016852333459,25.0015026062708,24.0444427968025,25.0015192461512,25.0017037569265,25.0015375227467,24.4337746395685,25.0015553421803,25.0017147869458,26.9833434132074,919673.611112989,394829.188917767,1314502.80003076,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:35:00,25.3083333333333,23.1760299949612,83.75,2.30833333333333,260.,16.,3.,16.5833333333333,0.0,25.0003633032587,25.001250125152,25.0012621583717,25.0012961876202,25.4501146613639,25.4497705561207,25.0015583447716,23.9579383304692,25.001582152498,25.0017193818337,25.0015802109573,24.0342981346264,25.0016013842352,25.0017336699252,25.0016198068108,24.4349945417854,25.0016416710767,25.0017477884633,27.0061804452781,919673.611112989,396071.863095453,1315745.47420844,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:40:00,25.2666666666667,23.1704403499732,84.,2.26666666666667,260.,16.,3.,16.6666666666667,0.0,25.0003917371884,25.0012937853817,25.0013061464759,25.0013439853343,25.4589900960591,25.4581449367087,25.0016214767879,23.9486984622965,25.0016494184803,25.0017225814105,25.0016410615848,24.0242192651782,25.0016672081061,25.0017337912518,25.0016825762499,24.4352368244139,25.0017089680131,25.0017495264035,27.0260144306444,919673.611112989,396935.36029521,1316608.9714082,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:45:00,25.225,23.1647478423539,84.25,2.225,260.,16.,3.,16.75,0.0,25.0004179580534,25.001331547231,25.0013440756103,25.0013838921595,25.4654997095212,25.4642608086631,25.0016721978161,23.9395161363479,25.001703352088,25.0017147376955,25.0016889888167,24.0139626269283,25.0017198062904,25.0017240149523,25.0017305129418,24.4345711645575,25.0017612010365,25.0017405444196,27.0437838930849,919673.611112989,397539.23172181,1317212.8428348,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:50:00,25.1833333333333,23.1589311382519,84.5,2.18333333333333,260.,16.,3.,16.8333333333333,0.0,25.0004428112556,25.0013646511528,25.0013772175142,25.0014175835222,25.4704168705138,25.468858446197,25.0017130802492,23.9302896306796,25.0017465438155,25.0017061951138,25.0017269182725,24.0034647217583,25.0017614058366,25.0017143952276,25.0017672403469,24.4330491867588,25.0018012228815,25.0017312798523,27.0590756903332,919673.611112989,397970.669827949,1317644.28094094,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:55:00,25.1416666666667,23.1530273610748,84.75,2.14166666666667,260.,16.,3.,16.9166666666667,0.0,25.0004663924794,25.0013938619813,25.001406347663,25.001446091015,25.4742676271246,25.4724405875128,25.0017462448083,23.9209835479658,25.0017804860743,25.0016992951355,25.001757155169,23.9927362517525,25.001793989734,25.0017069701471,25.0017954717523,24.4307944027939,25.0018314877432,25.0017239088507,27.0726796042533,919673.611112989,398276.375198829,1317949.98631182,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:00:00,25.1,23.1470019846612,85.,2.1,260.,16.,3.,17.,0.0,25.0004887680431,25.0014196325814,25.001431917172,25.0014700963917,25.4773832998464,25.4753260670161,25.0017729854703,23.9115970388436,25.0018068274748,25.0016935032047,25.0017811032274,23.9817927957893,25.0018191552114,25.0017009359371,25.0018169296939,24.4278527929984,25.001853901859,25.0017177597305,27.0843046388632,919673.611112989,398474.933660148,1318148.54477314,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:05:00,25.1833333333333,23.2154596493617,84.9166666666667,2.14166666666667,255.833333333333,16.,3.,17.0833333333333,0.0,24.9366385794937,25.0012020865165,25.0012262458976,25.0012901290949,25.4910533641141,25.4886285000117,25.0015886832873,23.7831957520053,25.0016047041588,25.0015073886612,25.0016068535643,23.8529669833772,25.0016276637679,25.0015186421379,25.0016503813918,24.3070803255371,25.0016741771654,25.0015365593452,27.1412876580404,819992.156976612,391151.69865179,1211143.8556284,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:10:00,25.2666666666667,23.2838867624543,84.8333333333333,2.18333333333333,251.666666666667,16.,3.,17.1666666666667,0.0,24.8974951317574,25.0011585726416,25.0011773221491,25.0012201266332,25.4941605295354,25.4912182298953,25.001520403614,23.740791781007,25.001538937137,25.0013389209242,25.0015273932982,23.8103620865117,25.0015542347058,25.0013351930892,25.0015515620236,24.2724202803856,25.0015809869212,25.0013357529444,27.1632006956875,819992.156976612,388914.27561946,1208906.43259607,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:15:00,25.35,23.3522629795543,84.75,2.225,247.5,16.,3.,17.25,0.0,24.8744249028582,25.0011407485247,25.0011563960843,25.0011876370153,25.4945218972329,25.491263305324,25.0014956584058,23.7164933007758,25.0015158147912,25.0012837985598,25.0014970807614,23.7849446345691,25.0015274553426,25.0012785810465,25.0015140091069,24.2541158102053,25.001546091465,25.0012800389068,27.1760511340665,819992.156976612,389002.132443216,1208994.28941983,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:20:00,25.4333333333333,23.4205901524489,84.6666666666667,2.26666666666667,243.333333333333,16.,3.,17.3333333333333,0.0,24.8611345416685,25.0011259141218,25.0011389724658,25.0011609082756,25.494394328547,25.4909471211597,25.001478439567,23.6991487088393,25.0015001356571,25.00125904248,25.0014761305484,23.7662733887133,25.0015094857933,25.0012558088647,25.0014887135327,24.2423523144744,25.0015227340699,25.0012606630231,27.1855496355894,819992.156976612,389829.412723575,1209821.56970019,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:25:00,25.5166666666667,23.4888709358947,84.5833333333333,2.30833333333333,239.166666666667,16.,3.,17.4166666666667,0.0,24.8538081755408,25.0011125690229,25.0011232922884,25.0011371822205,25.4944551693416,25.4908965336081,25.0014651764151,23.685108351328,25.0014890565969,25.0012463753253,25.0014600916112,23.750686353944,25.0014960947121,25.0012453638838,25.0014695868831,24.2333051325269,25.0015051225087,25.0012530733194,27.1938098827723,819992.156976612,390978.940291082,1210971.09726769,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:30:00,25.6,23.5571075201378,84.5,2.35,235.,16.,3.,17.5,0.0,24.8501277565909,25.0011003707413,25.0011089734337,25.0011158521424,25.4948337896492,25.4911962583706,25.0014549214097,23.6730634100047,25.0014816852943,25.0012401175297,25.001447759741,23.7369422174139,25.0014866418789,25.0012409026794,25.0014549727304,24.2257602750835,25.001492142884,25.0012505838746,27.2007613288376,819992.156976612,392302.112174854,1212294.26915147,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:35:00,25.6833333333333,23.6252936277356,84.4166666666667,2.39166666666667,230.833333333333,16.,3.,17.5833333333333,0.0,24.8486880944918,25.0010887566406,25.0010954245458,25.0010960817336,25.4955726145363,25.4918626736202,25.0014419787503,23.6579083035456,25.0014685000065,25.001235524283,25.0014338473315,23.7201116177362,25.0014724705712,25.0012377143188,25.0014397774117,24.2147794684881,25.0014759518775,25.0012486024546,27.2073371084235,819992.156976612,393656.821625808,1213648.97860242,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:40:00,25.7666666666667,23.6934434235509,84.3333333333333,2.43333333333333,226.666666666667,16.,3.,17.6666666666667,0.0,24.8486383338025,25.0010767153831,25.0010815853733,25.0010764606778,25.4965708269047,25.4927761650393,25.0014248507889,23.6371261923732,25.0014442528797,25.0012151922263,25.0014169061267,23.697638341746,25.0014484422245,25.0012203757463,25.001422217449,24.1985697010432,25.0014515427404,25.0012325294952,27.2140111055384,819992.156976612,394823.515613852,1214815.67259046,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:45:00,25.85,23.7615464131511,84.25,2.475,222.5,16.,3.,17.75,0.0,24.8494552738244,25.001065592831,25.0010687498987,25.0010584038864,25.4971272844621,25.4932473894947,25.0014129001877,23.6170789726513,25.001430397306,25.0012096096492,25.0014045493412,23.6758763335903,25.0014345486419,25.001215850237,25.0014090930866,24.1813661047233,25.001436542297,25.0012281011126,27.2191820155537,819992.156976612,396024.173598279,1216016.33057489,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:50:00,25.9333333333333,23.8295992410435,84.1666666666667,2.51666666666667,218.333333333333,16.,3.,17.8333333333333,0.0,24.8508178407997,25.0010554518475,25.0010570965024,25.001042392578,25.4974044727631,25.4934525580839,25.0014039918069,23.5971083294442,25.0014216701307,25.0012097097667,25.0013956565418,23.653610977422,25.0014254105994,25.0012169865424,25.0013998960101,24.1646370182955,25.0014266759235,25.001229383332,27.2227871071929,819992.156976612,397278.08955384,1217270.24653045,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:55:00,26.0166666666667,23.8976042287323,84.0833333333333,2.55833333333333,214.166666666667,16.,3.,17.9166666666667,0.0,24.8525274642479,25.0010459197211,25.001046219815,25.0010277664146,25.4975864312591,25.4935559062337,25.0013970866062,23.5771331255929,25.0014150023036,25.0012098474345,25.001389013519,23.6319331385029,25.001418457244,25.0012182978484,25.0013931463681,24.1476223762919,25.0014192477746,25.0012309128566,27.2256041461664,819992.156976612,398542.271789433,1218534.42876605,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  18:00:00,26.1,23.9655627489634,84.,2.6,210.,16.,3.,18.,0.0,24.8544595094909,25.0010375016983,25.0010360109093,25.0010142860723,25.4975353682954,25.4936304726796,25.0013922697754,23.5568913307835,25.0014103013252,24.9725522485039,25.001383808716,23.609374341567,25.0014128796684,25.0012195657246,25.0013876435802,24.1295077823156,25.0014133675633,25.0012323389835,27.2273826562161,819992.156976612,399812.534421485,1219804.6913981,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  18:05:00,26.0833333333333,23.9612275085238,84.0833333333333,2.68333333333333,211.666666666667,16.,3.,18.0833333333333,0.0,24.8565306937129,25.0010310013974,25.0010267389076,25.0010022610866,25.4961814738313,25.4936148803342,25.0013878502872,23.5332730488875,25.001406304576,24.8878600488758,25.0013776334245,23.5839945880189,25.001406721914,25.0012198177414,25.001382190099,24.1083317821572,25.001407380095,25.0012328800869,27.22742560394,795547.761372217,400372.973758784,1195920.735131,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  18:10:00,26.0666666666667,23.9568719281771,84.1666666666667,2.76666666666667,213.333333333333,16.,3.,18.1666666666667,0.0,24.1903944774684,24.1151247652211,24.1156957671637,24.1403099022479,25.3514843232813,25.3463660504236,24.0427930305836,23.5004943394195,24.0418992331715,24.0510677582163,24.0447672199995,23.5491965282781,24.0436126737465,24.0642025446879,24.0506906209799,23.9884069967963,24.0495754330966,24.070899555598,26.8081624818885,646025.580167652,612510.552953139,1258536.13312079,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163792943513 
 07/16  18:15:00,26.05,23.9525105359959,84.25,2.85,215.,16.,3.,18.25,0.0,24.001723777452,24.0021914108282,24.0022549431605,24.0028285409153,25.1096412885053,25.0895035931049,24.0024737879846,23.4084241169184,24.0024815951998,24.0027767724489,24.0025312386362,23.4557037149683,24.002535127403,24.0033987276241,24.0029488234375,23.9681480339902,24.0029219308875,24.0042690648032,26.5869984799355,646025.580167652,538160.612559148,1184186.1927268,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163792943513 
 07/16  18:20:00,26.0333333333333,23.9481261443287,84.3333333333333,2.93333333333333,216.666666666667,16.,3.,18.3333333333333,0.0,24.0008594703026,24.0014945543542,24.001483148588,24.0015609709313,25.0429266746169,25.0217968357164,24.0018864493604,23.3671532822039,24.0019210508742,24.0015758322141,24.0018642493247,23.41233681938,24.0019076789007,24.0016645732686,24.0020203220531,23.9352908121375,24.0020436397969,24.0020174779257,26.5373694345472,646025.580167652,504603.760090075,1150629.34025773,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163780007986 
 07/16  18:25:00,26.0166666666667,23.9437315267804,84.4166666666667,3.01666666666667,218.333333333333,16.,3.,18.4166666666667,0.0,24.0007993149049,24.0013187108964,24.0012951530663,24.0012882197736,25.0089896812546,24.9879898262054,24.0016680099479,23.3269469537843,24.0017012592413,24.0012814544036,24.0016326690666,23.370027725808,24.0016761417113,24.0012720245756,24.0017054735413,23.8970728818584,24.0017340674764,24.0014389833831,26.5032002412082,646025.580167652,489417.344206996,1135442.92437465,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163757452669 
 07/16  18:30:00,26.,23.9393346786566,84.5,3.1,220.,16.,3.,18.5,0.0,24.0007576776944,24.0012099915496,24.0011833932765,24.0011476963629,24.9903361564651,24.9695681861227,24.0015380823058,23.2846835923133,24.001556698507,24.0011630711258,24.001502868887,23.3254870117303,24.001531645401,24.0011462275919,24.0015379394505,23.8540520554183,24.0015562505119,24.0012360100705,26.4772741968186,646025.580167652,480500.912399522,1126526.49256717,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  18:35:00,25.9833333333333,23.9349067893664,84.5833333333333,3.18333333333333,221.666666666667,16.,3.,18.5833333333333,0.0,24.0007231025938,24.0011277932856,24.0010981452813,24.0010459933449,24.9775023475316,24.9576212375964,24.0014535331244,23.2469161631651,24.0014680693701,23.9499486958185,24.001418321432,23.2850921015343,24.0014421365981,24.0011104370707,24.001431152552,23.814367992265,24.0014468580982,24.001161142815,26.4527747196373,646025.580167652,474455.300407356,1120480.88057501,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  18:40:00,25.9666666666667,23.9304728180081,84.6666666666667,3.26666666666667,223.333333333333,16.,3.,18.6666666666667,0.0,24.0005618373157,24.0008627970852,24.0008162595614,24.0007138876937,24.9666837635402,24.9493695316751,24.0011340820701,23.2120051820832,24.0011590747814,23.8742332075068,24.0010785510448,23.2475120698214,24.0011133816344,24.0007107688058,24.0010471775617,23.7770537187874,24.0010738590836,24.000715635484,26.4294327661933,646025.580167652,468947.336532951,1114972.9167006,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  18:45:00,25.95,23.926036506102,84.75,3.35,225.,16.,3.,18.75,0.0,24.0005401704872,24.000828191378,24.0007808148858,24.0006802176512,24.957113938574,24.9435526416491,24.0011255331258,23.1789305458791,24.0011478433654,23.7977205211252,24.0010738780828,23.211702847378,24.0011044348955,24.0007862393422,24.0010422364623,23.7412225733741,24.0010656567714,24.000786523243,26.407282837549,646025.580167652,464553.129480489,1110578.70964814,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  18:50:00,25.9333333333333,23.9215691720129,84.8333333333333,3.43333333333333,226.666666666667,16.,3.,18.8333333333333,0.0,24.0005254386772,24.000811312181,24.0007663148396,24.0006723657899,24.9487041175221,24.9388528176088,24.0011409576368,23.1474791139521,24.001159566264,23.723786555422,24.0010970668711,23.1775413988619,24.0011222592325,23.9596578780392,24.0010691906052,23.7066726489713,24.0010881946131,24.0008872122098,26.3861766837138,646025.580167652,461538.040477073,1107563.62064473,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  18:55:00,25.9166666666667,23.9170960314259,84.9166666666667,3.51666666666667,228.333333333333,16.,3.,18.9166666666667,0.0,24.0005126129381,24.0007988576556,24.0007576160162,24.0006688288183,24.9412292135776,24.9337977376081,24.0011570119411,23.1173355342247,24.0011714856017,23.6495814892973,24.0011212710616,23.1445050721097,24.0011410303875,23.8954714573551,24.0010947127126,23.6731263230743,24.0011093520834,24.0009634877513,26.3657986135687,646025.580167652,459210.145210892,1105235.72537854,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:00:00,25.9,23.9126109525111,85.,3.6,230.,16.,3.,19.,0.0,24.0005012295895,24.0007892605175,24.0007515909185,24.0006677739861,24.9343688991588,24.9282860029517,24.0011718696271,23.0883388664828,24.0011823523847,23.5766192481323,24.0011426901103,23.1124589370837,24.0011575920416,23.825477380059,24.0011170420406,23.6405137420752,24.0011278634744,23.9841449899031,26.3454537882879,646025.580167652,457271.218747452,1103296.7989151,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:05:00,25.875,23.9001227531832,85.0833333333333,3.64166666666667,230.833333333333,16.,3.,19.0833333333333,0.0,24.0004009419778,24.0006811339538,24.0006540882425,24.0005892061393,24.943292087336,24.937685660662,24.0010711905051,22.9726623972347,24.0010748340256,23.4208700620902,24.0010537273799,22.994286968691,24.0010614509743,23.671393209869,24.0010376155063,23.5227805684966,24.00104343575,23.8468616821288,26.3595417000863,596184.853099464,447891.830996671,1044076.68409613,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:10:00,25.85,23.8876232052291,85.1666666666667,3.68333333333333,231.666666666667,16.,3.,19.1666666666667,0.0,24.0003368734038,24.0006029553159,24.0005728147777,24.0004943457499,24.9380221350553,24.9323475776887,24.0009918288182,22.9206669023662,24.0009956544768,23.3288297611904,24.0009707297888,22.9398835571022,24.0009787121209,23.5790298736189,24.0009419657044,23.4682555339903,24.0009484949357,23.7640485588813,26.3420400813879,596184.853099464,442944.503729399,1039129.35682886,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:15:00,25.825,23.8751164748761,85.25,3.725,232.5,16.,3.,19.25,0.0,24.0003175563341,24.000559333239,24.0005284281453,24.0004479037271,24.9307070336666,24.9250325955794,24.000955766022,22.8807202301464,24.0009572751199,23.2471077918216,24.0009341831189,22.8969161943845,24.0009398482675,23.4949661427111,24.0009036750452,23.4246228070484,24.0009083750637,23.6853497459755,26.3191951543772,596184.853099464,440299.043229186,1036483.89632865,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:20:00,25.8,23.8625729319118,85.3333333333333,3.76666666666667,233.333333333333,16.,3.,19.3333333333333,0.0,24.0003003776698,24.0005224428495,24.0004913961146,24.0004110443544,24.9234758854394,24.9177625911727,24.0009248145887,22.8408174319437,24.0009190974907,23.1511499667996,24.0009040092762,22.8539135025953,24.0009028888838,23.3965012713039,24.0008742322173,23.380815726799,24.0008733604982,23.5908906461284,26.2954409685595,647446.853099464,438020.016125259,1085466.86922472,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:25:00,25.775,23.8500273093457,85.4166666666667,3.80833333333333,234.166666666667,16.,3.,19.4166666666667,0.0,24.0002847002111,24.0004907984637,24.000459936784,24.0003808669666,24.9156448015773,24.9098398871221,24.0009045499817,22.8079669033054,24.0008970055971,23.0772487405705,24.000884171011,22.8176058718172,24.000881141199,23.3183376090101,24.0008551314507,23.34347778692,24.0008527794662,23.5155267754753,26.2701021058318,647446.853099464,436086.588953683,1083533.44205315,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:30:00,25.75,23.8374647806602,85.5,3.85,235.,16.,3.,19.5,0.0,24.0002703184969,24.0004639323389,24.0004335542191,24.0003567455867,24.9084271906321,24.9024767742934,24.0008906013659,22.7799259540388,24.0008830290905,23.017901268575,24.0008708211692,22.7859233404454,24.0008674728452,23.2535549893152,24.0008429194034,23.3106476832511,24.0008404327088,23.4526903966812,26.2445663101973,647446.853099464,434425.862374088,1081872.71547355,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:35:00,25.725,23.8248752676468,85.5833333333333,3.89166666666667,235.833333333333,16.,3.,19.5833333333333,0.0,24.0002570870792,24.0004407943485,24.0004111030857,24.0003370844513,24.9021214512191,24.8959671912222,24.0008802245661,22.7544783920118,24.0008730065179,22.9664123511216,24.0008610233107,22.7566518844389,24.0008578133104,23.1957495334923,24.0008343935436,23.2800833371675,24.0008321677046,23.3962198439165,26.2192733884215,647446.853099464,432923.428508908,1080370.28160837,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:40:00,25.7,23.8122646943527,85.6666666666667,3.93333333333333,236.666666666667,16.,3.,19.6666666666667,0.0,24.0002448913708,24.00042076166,24.000391873232,24.0003208697176,24.8965671811935,24.8901481190233,24.0008725013182,22.7309693187707,24.0008657691317,22.9205695082913,24.0008538223099,22.7291551208821,24.0008508225737,23.1428589719293,24.0008283630778,23.2511398510913,24.0008263749042,23.3441694083615,26.1940640556625,647446.853099464,431540.099569513,1078986.95266898,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:45:00,25.675,23.7996522649872,85.75,3.975,237.5,16.,3.,19.75,0.0,24.0002336361295,24.000403385785,24.0003753835129,24.0003075020608,24.8916054838394,24.884857266831,24.0008667549768,22.7089434936232,24.0008605380383,22.8789536420207,24.0008485562803,22.703004569977,24.0008458004404,23.0936203227387,24.0008241505848,23.2234029000227,24.0008225176286,23.2953854499792,26.1688992814022,647446.853099464,430253.117199599,1077699.97029906,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:50:00,25.65,23.787010532878,85.8333333333333,4.01666666666667,238.333333333333,16.,3.,19.8333333333333,0.0,24.0002232383474,24.0003882897974,24.0003612304384,24.0002964844722,24.8870987989437,24.8799632363667,24.0008625664126,22.6882107424794,24.0008569045414,22.8409349039494,24.0008448008415,22.6780250566888,24.0008423171839,23.0474699017838,24.0008213055498,23.1966934444635,24.0008199637281,23.2493347872866,26.1436665123338,647446.853099464,429044.952220623,1076491.80532009,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  19:55:00,25.625,23.7743539941885,85.9166666666667,4.05833333333333,239.166666666667,16.,3.,19.9166666666667,0.0,24.0002136236279,24.0003751539367,24.0003490677793,24.0002873926945,24.8829567774539,24.8753816667304,24.0008595384587,22.6685327010731,24.0008544258214,22.8058215721851,24.0008421594047,22.6540020403706,24.0008399462818,23.0038274941558,24.0008194219007,23.1708079016066,24.0008183442288,23.2054954422635,26.1183863184925,647446.853099464,427902.11387095,1075348.96697041,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  20:00:00,25.6,23.7616760594358,86.,4.1,240.,16.,3.,20.,0.0,24.0002047262688,24.0003637091252,24.0003386078703,24.0002798981146,24.8791050938991,24.8710446647629,24.000857430738,22.6498165972887,24.0008528677679,22.773314489563,24.0008403906945,22.6308580264931,24.0008384558353,22.9624453020676,24.0008182643795,23.1456683517142,24.0008174442275,23.1636338301706,26.0929952873204,647446.853099464,426814.904254264,1074261.75735373,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  20:05:00,25.5666666666667,23.7410091072062,86.0833333333333,4.1,240.,16.,3.,20.0833333333333,0.0,24.0001971174838,24.0003546530651,24.0003305871818,24.0002748973974,24.8754967936767,24.8669146317172,24.0008569922547,22.6316119903082,24.0008528666104,22.742658635881,24.0008402433948,22.6081455525521,24.000838509712,22.9226361065816,24.0008187595054,23.1208496339598,24.0008181182358,23.1231151736798,26.0674545407599,623002.457495068,425655.659647132,1048658.1171422,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163746496163 
 07/16  20:10:00,25.5333333333333,23.7203109588027,86.1666666666667,4.1,240.,16.,3.,20.1666666666667,0.0,24.0001691883921,24.0003240017524,24.0003023530527,24.0002520142061,24.8762690302248,24.8670744362549,24.0008224056727,22.5846266292254,24.0008178493453,22.6845541818454,24.000807586479,22.556678536383,24.0008053263846,22.8552445210651,24.0007891270056,23.0668600935165,24.0007882595526,23.0546394371463,26.0522624365863,523321.003358692,422344.536771242,945665.540129934,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  20:15:00,25.5,23.6996055179639,86.25,4.1,240.,16.,3.,20.25,0.0,24.0001523441574,24.0003026329729,24.0002812671064,24.0002297389456,24.8721689984193,24.862221096923,24.0008109478653,22.5515274595076,24.0008069749821,22.6418485085402,24.0007961296796,22.5192701245041,24.0007942914541,22.8034736290982,24.0007758100078,23.0271083228641,24.000775482071,23.0020699791402,26.0284460471386,523321.003358692,419643.2719579,942964.275316592,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  20:20:00,25.4666666666667,23.6788606498036,86.3333333333333,4.1,240.,16.,3.,20.3333333333333,0.0,24.0001462042059,24.0002906029533,24.0002698660695,24.0002194765293,24.8663005357985,24.8556523215519,24.000810900956,22.525285491755,24.0008070228987,22.6067608980992,24.0007965414477,22.488604276818,24.0007946152287,22.7590495734368,24.0007765931422,22.9939867268484,24.0007761966144,22.9565191251266,26.0010330261372,523321.003358692,417854.235378318,941175.238737011,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  20:25:00,25.4333333333333,23.6580976209106,86.4166666666667,4.1,240.,16.,3.,20.4166666666667,0.0,24.0001417317442,24.0002813743417,24.0002613886514,24.0002128357929,24.8605618206095,24.8492572992343,24.0008128491009,22.5018171623748,24.000808977624,22.5750983542806,24.0007989998509,22.4606335487483,24.0007969021733,22.7178829346161,24.0007798846139,22.9634443975869,24.0007793009514,22.9139713591115,25.9730499459381,523321.003358692,416298.342420362,939619.345779054,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  20:30:00,25.4,23.6373279032394,86.5,4.1,240.,16.,3.,20.5,0.0,24.0001378511698,24.0002736922034,24.0002544534295,24.0002077965985,24.8553459530617,24.8433957767424,24.0008153169127,22.480142141958,24.0008115033656,22.5458868606812,24.000801855689,22.4343989292027,24.0007996530147,22.6790506831062,24.000783395248,22.9345251066346,24.0007826820544,22.8735467430775,25.9450297309933,523321.003358692,414872.526223296,938193.529581988,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  20:35:00,25.3666666666667,23.6165181104985,86.5833333333333,4.1,240.,16.,3.,20.5833333333333,0.0,24.0001344631111,24.0002672116534,24.0002486980274,24.0002039108734,24.8506642858758,24.8380619507365,24.0008179282127,22.4596938721866,24.0008142196438,22.5184722598674,24.0008047388722,22.4093424306385,24.0008024936498,22.6419409076362,24.0007867348184,22.9066706673977,24.0007859508751,22.8346590560415,25.9171295307945,523321.003358692,413542.200505725,936863.203864418,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  20:40:00,25.3333333333333,23.5956938332026,86.6666666666667,4.1,240.,16.,3.,20.6666666666667,0.0,24.0001315228971,24.000261702314,24.00024388498,24.0002008994897,24.8464109246823,24.8331426351496,24.0008205565983,22.4402594815421,24.0008170048418,22.4926075243724,24.0008075378246,22.385255638527,24.0008053134731,22.6063249364238,24.0007898050033,22.879672277012,24.0007890072808,22.7970891597444,25.8893402455783,523321.003358692,412282.087929758,935603.091288451,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  20:45:00,25.3,23.5748541348306,86.75,4.1,240.,16.,3.,20.75,0.0,24.0002343655556,24.0004150193705,24.000407917982,24.0004012040309,24.8425145434085,24.8285652181748,24.0010182771568,22.4216364714389,24.000999746438,22.4680128903903,24.0010175502309,22.3619452473378,24.0010000939457,22.5719554067955,24.0010269682764,22.853349058361,24.0010122363436,22.7606159484415,25.8616957073772,523321.003358692,413907.836336225,937228.839694917,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  20:50:00,25.2666666666667,23.5539928469565,86.8333333333333,4.1,240.,16.,3.,20.8333333333333,0.0,24.0002289083209,24.0004021598898,24.0003943919855,24.0003843567422,24.8388621846367,24.824211552107,24.0010059022445,22.4037830670946,24.0009897740193,22.4446219466098,24.0006266914202,22.3393814547306,24.0009880413575,22.5387918377091,24.0010074147039,22.8276689380447,24.0009952401297,22.7252045329047,25.8341087203162,523321.003358692,412128.895013482,935449.898372174,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  20:55:00,25.2333333333333,23.5330994224155,86.9166666666667,4.1,240.,16.,3.,20.9166666666667,0.0,24.000219796344,24.0003842046792,24.0003753668667,24.000359175877,24.8353890433761,24.8198779255294,24.000985072448,22.3865309950475,24.0009724861025,22.4221928091602,23.9915270836291,22.3174165167902,24.0009681591376,22.5066245607986,24.0009763960135,22.8024778101066,24.0009679193971,22.6906383245253,25.806561471104,523321.003358692,410936.155279756,934257.158638448,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  21:00:00,25.2,23.5121981974477,87.,4.1,240.,16.,3.,21.,0.0,24.0002112882667,24.000367967393,24.0003583656418,24.0003369845652,24.832024375868,24.815446077211,23.9989583475359,22.3698279894091,24.0009571944215,22.4006419398909,23.9796479995418,22.2959748773073,24.0009508102916,22.4753497704643,24.0009497918459,22.7777340413252,24.0009443066126,22.6568534570848,25.7791242847646,523321.003358692,409818.120132227,933139.12349092,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  21:05:00,25.1666666666667,23.4912470092243,87.0833333333333,4.14166666666667,240.,16.,3.,21.0833333333333,0.0,24.3819945565568,24.2303928408347,24.2476325451044,24.3112429904004,24.9822494084119,24.9752374285576,24.3075867541285,23.169043157511,24.2798823104541,23.2796348296402,24.3221541182776,23.1156555275153,24.3007751202916,23.4046670345043,24.3844650994987,23.6077169452148,24.3565554375893,23.6286795434585,25.9776291973908,449035.880686108,197522.212340543,646558.093026651,15.6,82.2,6.7,24.,0.3,8.43506729622142,8.43506729622142,79.5163746496163 
 07/16  21:10:00,25.1333333333333,23.4703058018295,87.1666666666667,4.18333333333333,240.,16.,3.,21.1666666666667,0.0,24.3683049015532,24.0047265779153,24.0053876748579,24.0081947355744,24.9568284025694,24.948616634415,23.9729333534064,22.5724690363341,24.0071697209667,22.6054369876614,23.9563930677406,22.4918808438859,24.0081255120718,22.6672479554074,24.0125887831523,22.9669746274592,24.0109780704846,22.8481670080556,25.8383055925971,449035.880686108,376773.830084112,825809.71077022,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  21:15:00,25.1,23.4493254439119,87.25,4.225,240.,16.,3.,21.25,0.0,24.0027354708578,24.0004985993101,24.0004964947883,24.000474498935,24.8846905138851,24.8669264107328,23.9284736037677,22.3722969979935,23.9941002049293,22.3923702549492,23.8986717623318,22.2838826388978,24.0015416725409,22.4375539973974,24.0016497265741,22.7493872852927,24.0015919251483,22.608964139456,25.7107333115958,449035.880686108,369463.138170896,818499.018857004,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  21:20:00,25.0666666666667,23.4283297731826,87.3333333333333,4.26666666666667,240.,16.,3.,21.3333333333333,0.0,24.0003160141609,24.0004632251689,24.0004560112868,24.0004030606707,24.8553752133907,24.8348584914407,23.908155667429,22.3186187133269,23.9845951918417,22.3341423257994,23.8728692074615,22.2256399887317,24.0016786376487,22.3694558047755,24.0017676634109,22.6862324872075,24.0017168701662,22.5370458623781,25.6577770377885,449035.880686108,365441.60261932,814477.483305428,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  21:25:00,25.0333333333333,23.4073023505922,87.4166666666667,4.30833333333333,240.,16.,3.,21.4166666666667,0.0,24.0002440195889,24.0004305334577,24.0004208443151,24.0003554882738,24.8378426466164,24.8158630056788,23.8919212539111,22.2881915795461,23.9743706871344,22.3002345754052,23.8523927177425,22.19077856756,23.996495196196,22.3264157888137,24.0018852391187,22.6468803538924,24.0018337811947,22.4905908403677,25.6186694738055,449035.880686108,362578.501530632,811614.38221674,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  21:30:00,25.,23.3862693075141,87.5,4.35,240.,16.,3.,21.5,0.0,24.0002308502817,24.0004012403564,24.0003898407881,24.0003175107376,24.826413539631,24.8033560697506,23.8772778991784,22.2651343005948,23.963733736861,22.2737589084492,23.8339455984542,22.1632901783293,23.9864358906859,22.2909272307024,24.00198581237,22.6150757369115,24.0019341514785,22.4516749099582,25.5850605906568,449035.880686108,360460.395119393,809496.275805502,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  21:35:00,24.9666666666667,23.3652044801546,87.5833333333333,4.39166666666667,240.,16.,3.,21.5833333333333,0.0,24.0001199964961,24.5970996410843,24.6356479518941,24.7789399220253,25.0338764211016,25.02106787607,24.6817870130351,23.5838191133988,24.6699838285442,23.7323812879848,24.6979027331585,23.5178446600697,24.7262295724644,23.8384762048152,24.9176950452924,23.9874532705852,24.8548906589682,24.0693598505285,25.9227871977509,449035.880686108,97163.0373012748,546198.917987383,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  21:40:00,24.9333333333333,23.3441211760019,87.6666666666667,4.43333333333333,240.,16.,3.,21.6666666666667,0.0,24.3695917079482,24.0109766844287,24.0123400351151,24.0181173818093,25.0301988326832,25.0232740750597,23.9482901612445,22.8863071294135,23.9695430366066,22.9246221586391,23.9354240512825,22.7845319116543,23.973147783852,22.9478771659653,23.9817213508428,23.2398043579314,24.0006793949849,23.1199467697595,25.7775887268872,449035.880686108,370830.104430943,819865.985117051,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  21:45:00,24.9,23.3230130960504,87.75,4.475,240.,16.,3.,21.75,0.0,24.7729132596539,24.0003463814031,24.0003349589047,24.000264164498,24.915868192984,24.8954241208472,23.8860177604683,22.3970304300984,23.9559521502153,22.4019978119843,23.844512561136,22.2823464280089,23.9704423030631,22.3962835937563,23.9968492583281,22.7269685178714,23.9996818153051,22.5516297523868,25.593908325534,449035.880686108,353113.497631551,802149.378317659,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  21:50:00,24.8666666666667,23.3018827793015,87.8333333333333,4.51666666666667,240.,16.,3.,21.8333333333333,0.0,24.0467428127955,24.0001736256011,24.0001647411999,24.0001153184395,24.8768380961127,24.8530105929685,23.8655637663065,22.3132385753331,23.94670830495,22.3130503597445,23.8165332462429,22.1949004298467,23.9613426157581,22.2987035418305,23.9988583651564,22.6355322426997,24.0013392763955,22.4503298579972,25.5385454718976,449035.880686108,357357.044374571,806392.925060679,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  21:55:00,24.8333333333333,23.2807370933555,87.9166666666667,4.55833333333333,240.,16.,3.,21.9166666666667,0.0,24.0001880203225,24.0002839407367,24.0002673064901,24.0001835207414,24.8377282215832,24.8109132748868,23.842470629564,22.2470434178311,23.9330642692909,22.2431270577425,23.7861051905192,22.1240625035192,23.9467096680629,22.2188930828894,23.9887323008263,22.5591352123239,24.0022658270242,22.3663649694437,25.4785534362193,449035.880686108,355726.767392543,804762.648078652,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  22:00:00,24.8,23.2595686283811,88.,4.6,240.,16.,3.,22.,0.0,24.0001513917187,24.0002724535413,24.0002559209903,24.000175952762,24.8196644445566,24.7913572487052,23.8260795259242,22.2162137756779,23.9208093386887,22.209237889966,23.7654165603888,22.0892800633199,23.9325096458572,22.1768901831091,23.972393970963,22.519842195195,24.0023360499157,22.3206383395937,25.4407262404655,449035.880686108,355544.766437175,804580.647123283,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  22:05:00,24.775,23.2464352974517,88.0833333333333,4.6,240.,16.,3.,22.0833333333333,0.0,24.0000035346252,24.000257983766,24.000241721103,24.0001660509318,24.8071531684145,24.7775838780886,23.8111161554105,22.1923412665152,23.9088317583374,22.1823749509099,23.7467269015137,22.0615272595959,23.9185682735807,22.1421614812404,23.954810016269,22.4877104289134,24.0023573265254,22.2822371289555,25.4071853710623,424591.485081713,355189.848128971,779781.333210683,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/16  22:10:00,24.75,23.2332851783889,88.1666666666667,4.6,240.,16.,3.,22.1666666666667,0.0,24.003501630247,24.559915398932,24.5939928189921,24.7228253651647,25.0139434809748,24.9955969992463,24.5859373814965,23.4750774255529,24.5864804671152,23.601455310221,24.5790462017707,23.3762833118906,24.6276536794155,23.6413901946616,24.8176044851357,23.817155820838,24.7864514848092,23.8473450167319,25.7114350807677,324910.030945336,96356.5351331321,421266.566078469,15.6,82.2,6.7,27.,0.1,6.7,6.7,79.5163746496163 
 07/16  22:15:00,24.725,23.2201215483817,88.25,4.6,240.,16.,3.,22.25,0.0,24.0007439650018,25.0421650113543,25.1015566272891,25.3246200050084,25.1947559948854,25.1847809468597,25.1629683292492,24.3597603127738,25.0993891358017,24.5666838823773,25.1908512608595,24.2764240002227,25.159685355775,24.6479568631124,25.4453107416012,24.7231012676724,25.3640598454021,24.889124979879,25.9372620429277,324910.030945336,95854.0442558738,420764.07520121,15.6,82.2,6.7,27.,0.1,6.7,6.7,79.5163746496163 
 07/16  22:20:00,24.7,23.2069364072961,88.3333333333333,4.6,240.,16.,3.,22.3333333333333,0.0,24.3309820571142,25.3617100099342,25.4349377949323,25.7094633439259,25.3129093853591,25.3075757802173,25.4956917218215,24.8463833682914,25.3982761798087,25.0924643065561,25.5385682903684,24.7677844619907,25.4665177777661,25.1893688045171,25.7973756446782,25.2121760638291,25.6908016096861,25.4434284346908,26.0575608734031,324910.030945336,2.22516126513465,324912.256106602,15.6,82.2,6.7,27.,0.1,8.94129151610401,8.94129151610401,79.5163746496163 
 07/16  22:25:00,24.675,23.193730796657,88.4166666666667,4.6,240.,16.,3.,22.4166666666667,0.0,24.6328997655875,25.6004364755686,25.6809650620976,25.9852801698904,25.3987495995284,25.3964130841339,25.7165051939799,25.1579101509603,25.5986892165136,25.4254043121989,25.7650528697121,25.0791411047093,25.6692945136402,25.5273283050646,26.0230464982649,25.51843122758,25.9022843768869,25.7853696259001,26.1297483358411,324910.030945336,2.22494047300769,324912.255885809,15.6,82.2,6.7,27.,0.1,8.94129151610401,8.94129151610401,79.5163746496163 
 07/16  22:30:00,24.65,23.1805191267606,88.5,4.6,240.,16.,3.,22.5,0.0,24.8780322222295,25.8440723140097,25.9287806229272,26.2600604886886,25.4796777415058,25.4798782229935,25.9113342547054,25.4260790455438,25.7802736077764,25.7024802027356,25.9566569470998,25.34736594361,25.8464083123435,25.8019086698616,26.2146002424096,25.775130068945,26.0844101891733,26.0598911623196,26.1874943311248,324910.030945336,2.22515817925646,324912.256103516,15.6,82.2,6.7,27.,0.1,8.94129151610401,8.94129151610401,79.5163746496163 
 07/16  22:35:00,24.625,23.1672918492507,88.5833333333333,4.6,240.,16.,3.,22.5833333333333,0.0,25.010827431301,25.9866240197017,26.0747889966079,26.4330599266146,25.5303858004576,25.5320568764079,26.017639263398,25.5846628274187,25.8789235713196,25.8611704181875,26.0656363638893,25.5105972898094,25.9461571125604,25.9525006977255,26.3300230327758,25.929287367364,26.1944048338233,26.2123474901559,26.21906901194,324910.030945336,2.2257419649499,324912.256687301,15.6,82.2,6.7,27.,0.1,8.94129151610401,8.94129151610401,79.5163746496163 
 07/16  22:40:00,24.6,23.154034046852,88.6666666666667,4.6,240.,16.,3.,22.6666666666667,0.0,25.099528250627,26.0920117511415,26.1832426614381,26.5656545207563,25.5727278713392,25.5755087323939,26.093384304457,25.7020234168495,25.9495514708165,25.9849687717552,26.1446459098632,25.6310522764225,26.0181890145179,26.0712993215818,26.418369798728,26.0475000830077,26.2781809791826,26.3338568483876,26.2430067778084,324910.030945336,2.22669892899505,324912.257644265,15.6,82.2,6.7,27.,0.1,8.94129151610401,8.94129151610401,79.5163746496163 
