Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  06:00:00,24.8,23.6538720372997,91.,3.1,230.,17.,4.,6.,0.0,23.9063243561789,24.4384048858184,24.7588292063756,24.7978595046161,25.101765011777,25.2046007773567,23.9647334047239,23.6945968089634,24.2504785659582,22.2415721728561,24.0300677522383,23.6838205055174,24.4037908228677,22.2433360973688,24.1719425312543,23.9721773154617,24.4715040864839,22.2951422421791,25.2864546413713,346981.217758523,362347.90199673,709329.119755253,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163746496163 
 07/17  06:05:00,24.825,23.6565234025534,90.8333333333333,3.1,230.,17.,4.,6.08333333333333,0.0,23.9105388924896,24.4399997721601,24.7597834037197,24.7917878643931,25.0973720584945,25.2001842633594,23.9790152373092,23.8671198749859,24.2644422841438,22.2386433340384,24.0417942180402,23.8504945556084,24.4179891905215,22.2353715987963,24.1790535394117,24.1344670572661,24.4802367938938,22.2825866497835,25.2660892723013,371425.613362919,371917.961802808,743343.575165726,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163746496163 
 07/17  06:10:00,24.85,23.6591227035553,90.6666666666667,3.1,230.,17.,4.,6.16666666666667,0.0,23.9106673596682,24.0087238491108,24.0206691763198,24.0232922135787,25.0426013872325,25.1226152364199,23.9839475739149,23.9906230400652,24.0078721946658,22.2290297990176,24.0027114925976,23.9847097775758,24.0131578303826,22.2221510505024,24.0060967243363,24.0065025238119,24.015829552398,22.2658202666944,25.1576364927711,371425.613362919,431722.758346997,803148.371709916,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  06:15:00,24.875,23.6616778750216,90.5,3.1,230.,17.,4.,6.25,0.0,23.9086875172439,24.0003391198639,24.0004609461636,24.0005016326219,24.9901948512863,25.0141084295297,23.9908762422792,24.0013259197731,24.0035368426182,22.2156884489375,24.0027575922695,24.0012108095534,24.0037085793245,22.2003942687721,24.0029070363718,24.0017117564151,24.0036526509092,22.2382949318724,25.0073615336066,371425.613362919,425677.695926569,797103.309289488,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  06:20:00,24.9,23.6641906140983,90.3333333333333,3.1,230.,17.,4.,6.33333333333333,0.0,23.9054783391233,24.0003397584545,24.0004096741572,24.0004207349646,24.9717065643473,24.9811421828765,23.9971751457892,24.0014817951565,24.003273931239,22.2059790160383,24.0025838806166,24.0014301983437,24.0033490224591,22.1845034954746,24.0026649456009,24.0015970012408,24.0032428895389,22.2174955622288,24.9554936576291,371425.613362919,425611.435056072,797037.048418991,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  06:25:00,24.925,23.6666650654487,90.1666666666667,3.1,230.,17.,4.,6.41666666666667,0.0,23.9016334938225,24.0003520073969,24.0004079799597,24.0004116174462,24.9597667443574,24.96188452006,24.0021689427306,24.001464833319,24.0029958640476,22.196780239622,24.0023757184656,24.0014156100549,24.003009600515,22.1691918730849,24.0024122745456,24.0014914176897,24.0028799925116,22.1973292802186,24.9203202824865,371425.613362919,425985.386456115,797410.999819034,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  06:30:00,24.95,23.6690959501933,90.,3.1,230.,17.,4.,6.5,0.0,23.8974638465143,24.0003652699826,24.0004131268898,24.0004125839738,24.9511808081793,24.9492918273707,24.0022971346921,24.0014275384353,24.0027571166392,22.188638167216,24.0021977194886,24.0013802333831,24.0027275375084,22.1542690815301,24.0022025667815,24.0014110453189,24.0025853653387,22.177437208643,24.8929508644227,371425.613362919,426285.180730484,797710.794093403,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  06:35:00,24.975,23.6714742390756,89.8333333333333,3.1,230.,17.,4.,6.58333333333333,0.0,23.8931424186712,24.0003771819681,24.0004183432823,24.0004143727881,24.9449295210637,24.9406887510745,24.0021674650148,24.0013702848442,24.0025471046446,22.1801429892789,24.0020428390552,24.0013276266935,24.0024868362277,22.1388948013428,24.0020249800409,24.0013307847368,24.0023392983103,22.1571825202663,24.8701740508147,371425.613362919,426322.064138428,797747.677501347,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  06:40:00,25.,23.6738284348733,89.6666666666667,3.1,230.,17.,4.,6.66666666666667,0.0,23.8887654709219,24.0003876975899,24.0004229837467,24.0004160792831,24.9400990103418,24.9343883119719,24.0020390788272,24.0013137183148,24.0023636369521,22.1721351966558,24.0019095317013,24.0012764052252,24.0022821034619,22.1242585484636,24.0018755663217,24.0012623939958,24.0021340975914,22.1376748017388,24.8505837242876,371425.613362919,426205.340415085,797630.953778004,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  06:45:00,25.025,23.6761209218827,89.5,3.1,230.,17.,4.,6.75,0.0,23.8843865137153,24.0003971847177,24.0004272914599,24.0004178953581,24.9361260543828,24.9294558074154,24.0019254362161,24.0012647200922,24.0022035318201,22.1649156952599,24.0017952515255,24.0012326870909,24.0021079388706,22.1103825958603,24.0017501023195,24.0012085341818,24.0019628366537,22.1191933329932,24.8330495811445,371425.613362919,426041.072092108,797466.685455027,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  06:50:00,25.05,23.6783753466721,89.3333333333333,3.1,230.,17.,4.,6.83333333333333,0.0,23.8800350784833,24.0004057481254,24.0004312711282,24.0004197770808,24.9327457550565,24.9254198604479,24.0018256272639,24.0012237839989,24.0020632136777,22.1586273515318,24.001697325868,24.0011966465845,24.0019591885041,22.0977637123303,24.0016447324431,24.0011670830288,24.0018193384754,22.1018932102695,24.8174510306126,371425.613362919,425875.121198931,797300.734561849,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  06:55:00,25.075,23.6805860058087,89.1666666666667,3.1,230.,17.,4.,6.91666666666667,0.0,23.8757334552382,24.0004134634148,24.000434924866,24.0004217193228,24.929796952007,24.9220049351465,24.0017379228238,24.0011899974223,24.0019394913607,22.1532227895191,24.001613266519,24.0011672098206,24.0018314140767,22.0861104152462,24.0015560953084,24.0011353742379,24.0016984434059,22.0857968762795,24.8032883075956,371425.613362919,425726.148405336,797151.761768255,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  07:00:00,25.1,23.6827542424428,89.,3.1,230.,17.,4.,7.,0.0,23.8714838675803,24.000420351701,24.0004381941134,24.0004235856483,24.9271949793694,24.919051604364,24.0016609219394,24.0011622735481,24.0018299786164,22.1487067251426,24.0015410941556,24.0011432452259,24.0017212051602,22.0754936741597,24.0014814438305,24.0011110760057,24.0015960947119,22.0709113592632,24.7906576529435,371425.613362919,425596.114999377,797021.728362295,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  07:05:00,25.1333333333333,23.6597801549199,88.5833333333333,3.05833333333333,230.833333333333,17.,4.,7.08333333333333,0.0,23.9992800748321,24.0005095428862,24.0005236320234,24.0004977026246,24.8826522550563,24.8753892681649,24.0014116144302,24.0012360943994,24.0015124814988,22.389150936089,24.0013199078236,24.0012329270166,24.0014244359641,22.3087821895172,24.0012530484683,24.0011752128621,24.0013166954353,22.2995410569715,24.7468853757576,620629.24870386,451412.005211072,1072041.25391493,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163746496163 
 07/17  07:10:00,25.1666666666667,23.6365995427462,88.1666666666667,3.01666666666667,231.666666666667,17.,4.,7.16666666666667,0.0,24.0005299321761,24.0010230709298,24.0010398592113,24.0009950662567,24.8539382496034,24.8487419216526,24.0024010108694,24.0019917667107,24.0025343975622,22.563698756756,24.0022447240368,24.0019824627672,24.0023796972723,22.47140471379,24.0021325157163,24.0019079384716,24.0022098017869,22.4541544243097,24.7180823368162,720310.702840236,470423.225606737,1190733.92844697,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  07:15:00,25.2,23.6132282892873,87.75,2.975,232.5,17.,4.,7.25,0.0,24.0006035855842,24.0012021862347,24.0012272406525,24.0011884760472,24.8525899393373,24.8481915763693,24.0025175189174,24.0022373487339,24.0026249312202,22.6282779631264,24.0023769523824,24.0022301711096,24.0024862027271,22.5275670457196,24.0022716296701,24.0021626689599,24.0023319051276,22.5053498206946,24.7141188656053,720310.702840236,477450.270794484,1197760.97363472,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  07:20:00,25.2333333333333,23.5896391524912,87.3333333333333,2.93333333333333,233.333333333333,17.,4.,7.33333333333333,0.0,24.0006484129764,24.0013220712127,24.0013483822865,24.0013150479676,24.8561617864648,24.8518714456849,24.0025261922135,24.0022782933812,24.0026028582748,22.6674795119789,24.0024012419484,24.0022710545508,24.0024798293286,22.5596827007106,24.0023061008898,24.0022159041856,24.0023454458261,22.5332105591984,24.7148662442801,720310.702840236,480642.172667912,1200952.87550815,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  07:25:00,25.2666666666667,23.5658492998237,86.9166666666667,2.89166666666667,234.166666666667,17.,4.,7.41666666666667,0.0,24.0006858746375,24.0014184621357,24.0014432899384,24.0014135920273,24.8599139962494,24.8554074720667,24.0025163619013,24.0022623881295,24.0025653292447,22.6966368334733,24.0024047297646,24.002254832065,24.0024557233877,22.5824721165609,24.0023187786325,24.0022096508231,24.0023388236208,22.5521612873468,24.7159494266088,720310.702840236,482347.105140143,1202657.80798038,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  07:30:00,25.3,23.5418596251369,86.5,2.85,235.,17.,4.,7.5,0.0,24.0007196190732,24.001499645654,24.0015217742198,24.0014943698979,24.8627949123602,24.8579558341477,24.0025018103342,24.0022372331913,24.0025280236898,22.7207432803823,24.0024019035348,24.0022299023666,24.0024303914384,22.6007320729799,24.0023239885063,24.0021916995479,24.0023283183953,22.5668750693482,24.7170426532832,720310.702840236,483391.162666401,1203701.86550664,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  07:35:00,25.3333333333333,23.5176581385417,86.0833333333333,2.80833333333333,235.833333333333,17.,4.,7.58333333333333,0.0,24.0007501416539,24.0015682864036,24.0015871440868,24.0015612113072,24.8649730806699,24.8597618308225,24.0024865526545,24.0022026783859,24.0024959679673,22.7428197473225,24.0023969575982,24.0021969687065,24.0024088263799,22.6173624415801,24.0023261053517,24.0021641806788,24.0023192249648,22.5801909408311,24.7180432904811,720310.702840236,483945.624682375,1204256.32752261,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  07:40:00,25.3666666666667,23.4932557926538,85.6666666666667,2.76666666666667,236.666666666667,17.,4.,7.66666666666667,0.0,24.000777853378,24.0016264168557,24.001641679347,24.0016166993774,24.8665691173912,24.8610015164002,24.002471193713,24.0021708659189,24.0024702600632,22.7634417313946,24.0023906464807,24.0021665101086,24.0023916815755,22.6329244024019,24.0023260907945,24.0021379420036,24.002312469408,22.5926354476724,24.7193394747785,720310.702840236,484200.262676524,1204510.96551676,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  07:45:00,25.4,23.46864037174,85.25,2.725,237.5,17.,4.,7.75,0.0,24.0008030715732,24.001676397621,24.0016879785311,24.0016635908983,24.8676590891,24.8617515968482,24.0024611844567,24.0021466072583,24.0024516309873,22.7829085294223,24.0023880054149,24.0021436216144,24.002380217917,22.6476993529278,24.0023287454781,24.0021182484333,24.0023096725887,22.6044713553012,24.7207497232938,720310.702840236,484332.100875118,1204642.80371535,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  07:50:00,25.4333333333333,23.4438136953278,84.8333333333333,2.68333333333333,238.333333333333,17.,4.,7.83333333333333,0.0,24.0008260581753,24.0017196272041,24.0017276151391,24.001703585604,24.8684275268446,24.8622049244603,24.0024548738702,24.002128746489,24.0024358326341,22.8013457908716,24.002387796111,24.0021269992361,24.0023706916102,22.6617797671145,24.0023330733234,24.0021040483152,24.0023075634451,22.6157919099403,24.722636067311,720310.702840236,484383.471931375,1204694.17477161,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  07:55:00,25.4666666666667,23.418781617965,84.4166666666667,2.64166666666667,239.166666666667,17.,4.,7.91666666666667,0.0,24.0008470357387,24.0017569423952,24.0017614618831,24.0017376941117,24.8689934400574,24.8624778418547,24.0024498066814,24.002115034793,24.0024215611412,22.8189794768803,24.0023879224523,24.0021141846898,24.0023619624993,22.6753591782706,24.0023372576298,24.0020932211218,24.0023052717278,22.6267793038748,24.7248749246543,720310.702840236,484367.631649964,1204678.3344902,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  08:00:00,25.5,23.3935412270075,84.,2.6,240.,17.,4.,8.,0.0,24.0008661974907,24.0017891091673,24.001790332052,24.0017667955646,24.8694453265323,24.8626550166574,24.002444342458,24.0021037564023,24.0024083989576,22.835911554751,24.0023871208276,24.0021034676022,24.0023536923517,22.6885191603032,24.0023401988882,24.0020842218778,24.0023026350459,22.6375126270363,24.7277337053737,720310.702840236,484288.042680954,1204598.74552119,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  08:05:00,25.5083333333333,23.3671723478482,83.75,2.55833333333333,240.,17.,4.,8.08333333333333,0.0,24.000883104577,24.0018158914868,24.0018139845061,24.0017907042582,24.8698306324345,24.8627822349526,24.002435468909,24.0020913428803,24.0023940788445,22.8516551888556,24.0023825676605,24.0020913298553,24.0023436950297,22.7007010258075,24.0023392207809,24.0020736939318,24.0022976451405,22.6474189728753,24.730736668939,683644.109433643,484108.102825247,1167752.21225889,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163746496163 
 07/17  08:10:00,25.5166666666667,23.340752774749,83.5,2.51666666666667,240.,17.,4.,8.16666666666667,0.0,24.0010473082668,24.0020357413093,24.0020199394739,24.0019862244494,24.857219949805,24.8500321839138,24.0026129122757,24.0022227414257,24.002570523835,22.9585119765583,24.0025557236951,24.0022206818367,24.002514063028,22.8038698501827,24.0025063305505,24.0021955070339,24.002462749865,22.7472390416488,24.7242570595233,982688.471842772,496374.582219394,1479063.05406217,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163732497206 
 07/17  08:15:00,25.525,23.3142834755583,83.25,2.475,240.,17.,4.,8.25,0.0,24.0011262751818,24.0021338152057,24.0021175529267,24.0020782127542,24.8587301063558,24.8517563695453,24.002682532024,24.002353882493,24.0026381196818,23.0174801496753,24.0026308267359,24.0023561484281,24.0025870022855,22.8582246942489,24.0025767362768,24.0023144884736,24.0025320035124,22.7995280884394,24.7319828535694,982688.471842772,504302.559707268,1486991.03155004,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163719235553 
 07/17  08:20:00,25.5333333333333,23.2877378780755,83.,2.43333333333333,240.,17.,4.,8.33333333333333,0.0,24.0011437829881,24.0021531566488,24.0021329421038,24.0020937766864,24.8650816174062,24.8580180574725,24.0026600865481,24.0023143002547,24.0026190337607,23.0586080313976,24.0026118024355,24.0023136448837,24.0025701397888,22.8955157911714,24.0025614449564,24.0022768308773,24.0025192132679,22.8348605387848,24.7449694266131,982688.471842772,508236.186733173,1490924.65857594,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163719235553 
 07/17  08:25:00,25.5416666666667,23.2611500079571,82.75,2.39166666666667,240.,17.,4.,8.41666666666667,0.0,24.0011469907597,24.0021542533249,24.0021299391474,24.002092039901,24.8710005185986,24.8636550497516,24.0026182117854,24.0022445530038,24.0025832237148,23.0934462910404,24.0025730648577,24.0022407204523,24.0025360027902,22.92698871482,24.0025278280326,24.0022119547044,24.0024902181128,22.8645962795986,24.7578143639671,982688.471842772,510574.97742703,1493263.4492698,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163719235553 
 07/17  08:30:00,25.55,23.2344933913702,82.5,2.35,240.,17.,4.,8.5,0.0,24.0011483486134,24.0021498377159,24.0021223639488,24.002086113094,24.8757044669087,24.8680199753095,24.0025742510547,24.0021887922172,24.0025463452218,23.1242271873769,24.0025329658848,24.0021834323721,24.0025012102995,22.9547688973729,24.0024928440596,24.0021609697564,24.0024603605521,22.8908819743885,24.7702291359891,982688.471842772,512092.516857717,1494780.98870049,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163719235553 
 07/17  08:35:00,25.5583333333333,23.2077786750953,82.25,2.30833333333333,240.,17.,4.,8.58333333333333,0.0,24.0011479829741,24.0021419418377,24.0021122185869,24.0020779663494,24.8793633068336,24.8713399855418,24.0025311477875,24.0021445320837,24.0025106764471,23.1525240541282,24.0024936349181,24.0021390243333,24.0024679524803,22.9803828537791,24.0024584242918,24.00212140489,24.0024317970624,22.9152209607282,24.7821135842986,982688.471842772,513048.99698502,1495737.46882779,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163706979355 
 07/17  08:40:00,25.5666666666667,23.1810156766008,82.,2.26666666666667,240.,17.,4.,8.66666666666667,0.0,24.0011464895105,24.0021319377509,24.0021007454275,24.002068715114,24.8822650800676,24.8739175489207,24.0024898514054,24.0021100913865,24.0024767090321,23.1788297374482,24.0024563076355,24.0021050328854,24.002436626332,23.0043191203352,24.0024257608934,24.0020911686293,24.0024048793945,22.9380845259934,24.7939009131424,982688.471842772,513609.578774472,1496298.05061724,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163679900624 
 07/17  08:45:00,25.575,23.1541785466337,81.75,2.225,240.,17.,4.,8.75,0.0,24.0011441989486,24.0021208818059,24.0020888721105,24.002059203427,24.8846405925841,24.8759880198501,24.0024514548209,24.0020832614281,24.0024451311311,23.2035524319378,24.002421863845,24.0020788976051,24.0024078010748,23.0269667782802,24.0023956562188,24.0020680103727,24.0023801363655,22.9598453351962,24.8055897214848,982688.471842772,513881.53034177,1496570.00218454,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163652862108 
 07/17  08:50:00,25.5833333333333,23.127284219261,81.5,2.18333333333333,240.,17.,4.,8.83333333333333,0.0,24.0011413503698,24.002109376677,24.0020770545533,24.0020498152061,24.886675976617,24.8777378845205,24.0024162725135,24.0020614542768,24.0024159588883,23.2268626358432,24.0023904729258,24.0020578174612,24.0023813884449,23.0484801620013,24.0023682508134,24.0020493712462,24.0023574808034,22.9806513553173,24.8174903715937,982688.471842772,513925.187270085,1496613.65911286,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163625426751 
 07/17  08:55:00,25.5916666666667,23.1003359021006,81.25,2.14166666666667,240.,17.,4.,8.91666666666667,0.0,24.0011381173714,24.0020977883251,24.0020655280012,24.0020407553351,24.8884849798536,24.8792798235547,24.00238447905,24.0020428969333,24.0023892092879,23.2490140529426,24.0023621976525,24.0020399117531,24.0023573044937,23.0690838172792,24.0023436157847,24.0020335722187,24.002336850897,23.0007137705633,24.8295340314675,982688.471842772,513783.361210521,1496471.83305329,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516359777566 
 07/17  09:00:00,25.6,23.073328140688,81.,2.1,240.,17.,4.,9.,0.0,24.0011346293767,24.0020863622134,24.0020544327454,24.002032121967,24.8901540474368,24.8806993294373,24.0023558727247,24.0020263316248,24.0023646570563,23.2700978795026,24.0023368507971,24.0020239033686,24.0023352704445,23.088853522115,24.0023215770965,24.0020194350804,24.0023179888753,23.0201056640357,24.8419504201768,982688.471842772,513481.255602201,1496169.72744497,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163569344342 
 07/17  09:05:00,25.6,23.0616759507537,80.9166666666667,2.05,240.,17.,4.,9.08333333333333,0.0,24.0011300910798,24.0020739930287,24.0020425539856,24.002022675683,24.8917314389724,24.8820411329555,24.00232849538,24.0020080081601,24.0023403520947,23.2900973880851,24.0023123964192,24.002006032148,24.0023132965709,23.1077342964804,24.0023001462788,24.002003343779,24.0022989535964,23.038761469561,24.8545288515236,933799.68063398,513225.170541836,1447024.85117582,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163539447447 
 07/17  09:10:00,25.6,23.0500348184004,80.8333333333333,2.,240.,17.,4.,9.16666666666667,0.0,24.0011255093535,24.0020622698124,24.0020314447976,24.0020139201291,24.8932381814661,24.8833274274463,24.0023047670511,24.0019918815256,24.0023184804568,23.3092083785474,24.0022911165263,24.0019903905051,24.0022935840003,23.1259201852934,24.0022815684402,24.0019892815975,24.0022819132015,23.0568740659044,24.8675177204353,933799.68063398,513022.436075411,1446822.11670939,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163510112069 
 07/17  09:15:00,25.6,23.0383783618777,80.75,1.95,240.,17.,4.,9.25,0.0,24.0011209757628,24.002052028929,24.0020219798108,24.0020067920784,24.8947150379153,24.8845971359372,24.0022844958409,24.0019777942434,24.0022989735482,23.3275613550456,24.0022728996385,24.001976807701,24.0022760415094,23.1435239918324,24.0022657525919,24.0019771548089,24.0022668240524,23.0745522737166,24.8808214016249,933799.68063398,512760.871416386,1446560.55205037,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163480301308 
 07/17  09:20:00,25.6,23.0267096407313,80.6666666666667,1.9,240.,17.,4.,9.33333333333333,0.0,24.0011165300014,24.0020423044124,24.0020130656288,24.0020001522844,24.896176125293,24.8858633461939,24.0022671388,24.0019648623752,24.0022814130953,23.3452142263765,24.0022572252765,24.0019643980795,24.0022602496425,23.1605958923754,24.0022522591816,24.0019661424486,24.0022533078105,23.0918460321944,24.8946211996916,933799.68063398,512423.552054512,1446223.23268849,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163449082631 
 07/17  09:25:00,25.6,23.0150516050843,80.5833333333333,1.85,240.,17.,4.,9.41666666666667,0.0,24.0011121994571,24.0020330993838,24.0020046733573,24.0019939757129,24.8976256670647,24.8871291259123,24.0022524666871,24.0019528743216,24.0022656282677,23.3622616197378,24.0022437982665,24.001952961869,24.0022460377295,23.1772127718918,24.0022408207699,24.0019560691459,24.0022412195943,23.1088273483358,24.9087714689254,933799.68063398,512008.710267018,1445808.390901,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163417664584 
 07/17  09:30:00,25.6,23.0033779364658,80.5,1.8,240.,17.,4.,9.5,0.0,24.001108003655,24.0020244305027,24.0019967987195,24.0019882476619,24.8990718411098,24.8884032031408,24.0022399391026,24.0019415848601,24.0022513668254,23.3787290481975,24.0022322680961,24.001942260851,24.0022331620859,23.1933935696304,24.0022311052257,24.0019466878167,24.0022303291638,23.1255173865525,24.9234462391596,933799.68063398,511517.076412239,1445316.75704622,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163387303534 
 07/17  09:35:00,25.6,22.9917012909613,80.4166666666667,1.75,240.,17.,4.,9.58333333333333,0.0,24.0011039560105,24.00201614324,24.001989263847,24.0019828127786,24.9005547994725,24.8897264354635,24.0022276262402,24.0019302647258,24.0022370201288,23.3935508919919,24.0022207870005,24.0019315369406,24.0022200374176,23.2079135518102,24.0022213488501,24.0019372876895,24.002219097637,23.1406703042984,24.9385345625814,933799.68063398,510907.916473448,1444707.59710743,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163355446157 
 07/17  09:40:00,25.6,22.9800267662273,80.3333333333333,1.7,240.,17.,4.,9.66666666666667,0.0,24.0011000768555,24.0020081773509,24.0019820001288,24.0019776607755,24.9020123102936,24.8910258161048,24.0022164340348,24.0019187781114,24.0022234625755,23.4072659552778,24.002210224051,24.0019208072378,24.0022076238254,23.2216207642127,24.0022124608816,24.0019279490607,24.0022085699614,23.1552070078543,24.9541697589219,933799.68063398,510204.235787301,1444003.91642128,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516332249663 
 07/17  09:45:00,25.6,22.9683361295243,80.25,1.65,240.,17.,4.,9.75,0.0,24.00109635568,24.002000700638,24.0019751996559,24.001972901549,24.9034165521798,24.8922846038149,24.0022067161499,24.0019083129836,24.0022111133544,23.4201925633034,24.0022009545239,24.0019111735683,24.0021962893323,23.234685992166,24.0022047531318,24.0019196846883,24.0021990292892,23.1692546412176,24.9701364092623,933799.68063398,509430.294651641,1443229.97528562,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516328988334 
 07/17  09:50:00,25.6,22.9566421048072,80.1666666666667,1.6,240.,17.,4.,9.83333333333333,0.0,24.0010927911453,24.0019938048827,24.0019689372768,24.0019685761042,24.9047719611869,24.8935074193208,24.0021984119086,24.0018991234429,24.0022000050741,23.4324043913407,24.0021929261465,24.0019028282391,24.0021860515958,23.2472022878442,24.0021981308394,24.0019125801056,24.0021904455739,23.1828961362907,24.9865998056523,933799.68063398,508603.40465666,1442403.08529064,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163256545302 
 07/17  09:55:00,25.6,22.9449499762649,80.0833333333333,1.55,240.,17.,4.,9.91666666666667,0.0,24.001089387111,24.0019875293422,24.0019632476208,24.001964740104,24.9060730442572,24.8946897150115,24.002191366829,24.0018914158838,24.0021901180198,23.4441115862198,24.0021860050045,24.001895937068,24.0021768955959,23.2592801562596,24.0021924890261,24.001906835975,24.0021828256161,23.1962384338946,25.0034018911754,933799.68063398,507742.336805862,1441542.01743984,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163222574203 
 07/17  10:00:00,25.6,22.9332521618985,80.,1.5,240.,17.,4.,10.,0.0,24.0010861432396,24.0019819078622,24.0019581634976,24.0019614224019,24.9073228337645,24.8958331309579,24.0021854165069,24.0018853237785,24.0021813710074,23.4553161669375,24.0021800523696,24.0018905897392,24.0021687532501,23.2709553862346,24.0021876980266,24.0019025479232,24.0021761081894,23.2093201207956,25.0206941137441,933799.68063398,506863.77215282,1440663.4527868,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163189799494 
 07/17  10:05:00,25.6,22.9332271622964,80.,1.45833333333333,239.166666666667,17.,4.,10.0833333333333,0.0,24.0010825499334,24.0019762728135,24.001952998912,24.0019579351532,24.9085101570659,24.8969273628437,24.0021794374533,24.0018797234815,24.0021728155927,23.4661083644659,24.0021739724359,24.0018855127663,24.0021606701168,23.2822846531378,24.002182687577,24.0018984758896,24.0021693523554,23.2221881674155,25.0383107680681,933799.68063398,506134.859621499,1439934.54025548,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  10:10:00,25.6,22.9332114857315,80.,1.41666666666667,238.333333333333,17.,4.,10.1666666666667,0.0,24.001079132849,24.001972707289,24.0019497677523,24.0019562148785,24.9095378214762,24.8978776243788,24.0021750855232,24.0018773803928,24.0021660455961,23.4765497515431,24.0021694459003,24.0018835863583,24.0021542809152,23.2933363728618,24.0021790782866,24.0018973973312,24.0021641424657,23.2349111910784,25.0562950185672,933799.68063398,505625.904331885,1439425.58496587,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  10:15:00,25.6,22.9331956287274,80.,1.375,237.5,17.,4.,10.25,0.0,24.00107590628,24.0019768651215,24.0019548032089,24.0019630140282,24.9105630422077,24.8988380047454,24.0021717643612,24.0018781448227,24.0021607255183,23.4865694753494,24.0021659823363,24.0018845947424,24.0021492797642,23.304027423777,24.0021764317019,24.0018991138659,24.0021601995188,23.2474190282015,25.0746655034639,933799.68063398,505146.792174892,1438946.47280887,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  10:20:00,25.6,22.9331702363344,80.,1.33333333333333,236.666666666667,17.,4.,10.3333333333333,0.0,24.0010728615568,24.0019807094502,24.0019593655571,24.0019692302673,24.9115205140207,24.8997418408444,24.0021690282683,24.0018808315419,24.0021561021622,23.4963012738794,24.0021628783556,24.0018871188942,24.0021448757306,23.3144934395003,24.0021740705183,24.0019023597869,24.0021568127185,23.2598349742536,25.0934962246806,933799.68063398,504734.803038053,1438534.48367203,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  10:25:00,25.6,22.933154701462,80.,1.29166666666667,235.833333333333,17.,4.,10.4166666666667,0.0,24.001069979419,24.0019842782223,24.0019634612073,24.0019747403116,24.9123891195587,24.9005753197145,24.0021670731772,24.0018867963161,24.0021526575231,23.5057270576174,24.0021605292244,24.0018921983406,24.0021415585967,23.3246993479002,24.0021723263554,24.0019080672772,24.002154365864,23.2720906766351,25.1125561133156,933799.68063398,504404.701405168,1438204.38203915,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  10:30:00,25.6,22.9331395498035,80.,1.25,235.,17.,4.,10.5,0.0,24.0010672616887,24.0019877148827,24.0019672426624,24.001979813091,24.9131624759787,24.9013314748474,24.0021659202812,24.0018958068644,24.0021503465121,23.5148982688267,24.0021589246542,24.0018996676916,24.002139271922,23.3347007657815,24.0021712598834,24.0019159690354,24.0021528756245,23.2842818457878,25.1320188567958,933799.68063398,504165.254455744,1437964.93508972,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  10:35:00,25.6,22.9331136071074,80.,1.20833333333333,234.166666666667,17.,4.,10.5833333333333,0.0,24.0010647021729,24.0019908908675,24.0019706423036,24.0019844336278,24.9138985544474,24.9020601870677,24.0021634682897,24.001906024485,24.0021474804483,23.5225954179663,24.0021561934254,24.0019079823383,24.0021365034411,23.3433437239656,24.0021691263384,24.0019247062893,24.0021509281322,23.2952883291553,25.1518139554677,933799.68063398,503966.247091827,1437765.92772581,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  10:40:00,25.6,22.9330983715278,80.,1.16666666666667,233.333333333333,17.,4.,10.6666666666667,0.0,24.0010622879156,24.0019937636254,24.0019736373251,24.001988579183,24.9145213726394,24.9026888186802,24.0021609499145,24.0019179378745,24.0021449232337,23.5293595466474,24.0021533247352,24.0019174116616,24.0021339666767,23.3510795630192,24.0021668417102,24.0019345710937,24.0021491981673,23.3055281742068,25.1720012338532,933799.68063398,503824.809216768,1437624.48985075,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  10:45:00,25.6,22.9330821635444,80.,1.125,232.5,17.,4.,10.75,0.0,24.0010600083602,24.0019966049061,24.0019765199507,24.0019925391824,24.9150111589325,24.9031950962945,24.0021589119631,24.0019318250417,24.0021432358455,23.5355626085741,24.0021509467456,24.0019284716305,24.0021322455515,23.3582934364686,24.0021650213012,24.0019460175655,24.0021482422657,23.3153836186841,25.1923976217925,933799.68063398,503760.296994028,1437559.97762801,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  10:50:00,25.6,22.9330570261814,80.,1.08333333333333,231.666666666667,17.,4.,10.8333333333333,0.0,24.0010578550809,24.0019994928636,24.0019794016837,24.0019964239716,24.9153859353103,24.9035959279379,24.0021574079696,24.0019477499846,24.0021424038215,23.5413180094611,24.0021491232427,24.0019410703359,24.0021313536049,23.3650957931873,24.002163717376,24.0019589284703,24.0021480678476,23.3249681431075,25.2131468308727,933799.68063398,503779.847763917,1437579.5283979,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  10:55:00,25.6,22.9330414266873,80.,1.04166666666667,230.833333333333,17.,4.,10.9166666666667,0.0,24.0010558199749,24.0020024333138,24.0019822974106,24.002000267871,24.9156597743946,24.9039062547371,24.0021563100715,24.0019652179318,24.0021423216137,23.546730485524,24.0021477222008,24.0019547690317,24.0021311814795,23.3715813834231,24.0021628135286,24.0019728813677,24.0021485778955,23.3343718827758,25.2341119492169,933799.68063398,503883.847221576,1437683.52785556,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  11:00:00,25.6,22.933025428052,80.,1.,230.,17.,4.,11.,0.0,24.0010538954334,24.0020054066508,24.0019851813552,24.002004052552,24.9158537840297,24.9041487174085,24.0021553205517,24.001983690469,24.0021428326724,23.5518450778234,24.0021465626351,24.0019690624661,24.0021315541295,23.3777905288611,24.0021621392242,24.0019873856003,24.0021496077113,23.3436378963183,25.2554360334977,933799.68063398,504066.061537356,1437865.74217134,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  11:05:00,25.7,22.9331694872628,79.3333333333333,1.09166666666667,225.833333333333,17.,4.,11.0833333333333,0.0,24.0008893376418,24.0017844485019,24.0017782495438,24.001807843431,24.9362963533834,24.9240783173226,24.001984606559,24.0018457082934,24.0019621380047,23.4451410636434,24.001982930101,24.0018354018116,24.0019588406408,23.2723944608678,24.0020048165266,24.0018592219611,24.0019835024718,23.2428776405775,25.3048592990595,883958.953565792,488174.87187112,1372133.82543691,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163172276202 
 07/17  11:10:00,25.8,22.9325443544901,78.6666666666667,1.18333333333333,221.666666666667,17.,4.,11.1666666666667,0.0,24.0007664080993,24.0016399685037,24.0016235024912,24.0016521529304,24.9386356073395,24.925731400785,24.0017530928895,24.0016110224415,24.0017647160353,23.428611432761,24.0017401794897,24.0015684206935,24.0017518283952,23.2583619977014,24.0017690959471,24.0016013295694,24.0017813094603,23.2320374373624,25.3313704940668,883958.953565792,482885.536915054,1366844.49048085,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163160407121 
 07/17  11:15:00,25.9,22.9311295649483,78.,1.275,217.5,17.,4.,11.25,0.0,24.0007515476013,24.001590302156,24.0015702370379,24.0015951380409,24.93846045374,24.9253534027912,24.0016714539632,24.0015440488768,24.0016927162872,23.4219047319256,24.0016555904911,24.0014953386695,24.0016767211493,23.2531523491046,24.0016800852977,24.0015227817352,24.0017022426442,23.230458423235,25.3556489649211,883958.953565792,481160.215125106,1365119.1686909,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163134392027 
 07/17  11:20:00,26.,22.9289396324738,77.3333333333333,1.36666666666667,213.333333333333,17.,4.,11.3333333333333,0.0,24.0007357373647,24.0015514778142,24.0015291156852,24.0015519461907,24.9378143923489,24.9246712019859,24.0016164369085,24.0015052271549,24.0016414893379,23.4209691259822,24.0015997549,24.0014569765523,24.0016240682061,23.2535736647027,24.0016216012563,24.0014809619837,24.0016472808669,23.2345649527084,25.3799106501177,883958.953565792,480414.326314173,1364373.27987997,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516310933344 
 07/17  11:25:00,26.1,22.9259413925166,76.6666666666667,1.45833333333333,209.166666666667,17.,4.,11.4166666666667,0.0,24.0007219361062,24.0015191438754,24.0014952988656,24.0015168930201,24.9373256960476,24.924219538813,24.0015752029222,24.0014778333028,24.0016019059963,23.4222864131553,24.0015587240772,24.0014319763673,24.0015840082212,23.2561220224227,24.0015791209423,24.0014542143185,24.0016059178163,23.2409070605037,25.4046740917806,883958.953565792,479969.1813128,1363928.13487859,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163082966999 
 07/17  11:30:00,26.2,22.9221413064737,76.,1.55,205.,17.,4.,11.5,0.0,24.0007094211785,24.001491705605,24.0014668976619,24.0014878747446,24.9370795805096,24.9240357048236,24.0015429768344,24.0014560652451,24.0015704262888,23.4249747650149,24.001527081135,24.0014131052755,24.0015525131044,23.2599707366571,24.0015468806729,24.001434719664,24.001573844596,23.2486640750369,25.4300556561778,883958.953565792,479638.479167967,1363597.43273376,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163057027972 
 07/17  11:35:00,26.3,22.9175216066306,75.3333333333333,1.64166666666667,200.833333333333,17.,4.,11.5833333333333,0.0,24.0006980696781,24.0014681045138,24.0014427325038,24.0014635462364,24.9370934084613,24.9241113878761,24.00151643064,24.0014364112716,24.0015443841769,23.4280366603487,24.0015013079483,24.0013967444756,24.0015267606759,23.2641481271942,24.0015210637536,24.0014184321227,24.001548006781,23.2568749414424,25.455962080226,883958.953565792,479323.309016747,1363282.26258254,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163032285803 
 07/17  11:40:00,26.4,22.9120896509083,74.6666666666667,1.73333333333333,196.666666666667,17.,4.,11.6666666666667,0.0,24.000687754177,24.0014475869213,24.0014219591887,24.0014429646113,24.9372943764949,24.9243667763934,24.0014940945122,24.0014180396465,24.0015225880752,23.4315155908373,24.0014797977333,24.0013817544429,24.001505414513,23.2687024159018,24.0014998935238,24.0014042043761,24.0015269257961,23.2655907355782,25.482400893053,883958.953565792,478991.866405857,1362950.81997165,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163005226671 
 07/17  11:45:00,26.5,22.9058307560687,74.,1.825,192.5,17.,4.,11.75,0.0,24.0006783706097,24.001429744584,24.001404097281,24.0014255318986,24.9376255039547,24.9247435528821,24.0014751133485,24.0014012307209,24.001504241693,23.4354038617913,24.0014616180905,24.00136822495,24.001487591097,23.2736310005501,24.0014822515843,24.0013912236189,24.0015095592574,23.274793678722,25.5092324904754,883958.953565792,478635.548136377,1362594.50170217,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162980018446 
 07/17  11:50:00,26.6,22.8987304303588,73.3333333333333,1.91666666666667,188.333333333333,17.,4.,11.8333333333333,0.0,24.0006698289363,24.0014143103329,24.0013888141136,24.0014108172039,24.9380258850686,24.9251879731154,24.0014588672128,24.001387620596,24.0014887743842,23.4397023886396,24.0014461007765,24.0013572167775,24.0014726534019,23.2789436975595,24.0014673181446,24.001380814815,24.0014951431855,23.284505042967,25.5364470749604,883958.953565792,478268.566815948,1362227.52038174,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162952563369 
 07/17  11:55:00,26.7,22.8907855491997,72.6666666666667,2.00833333333333,184.166666666667,17.,4.,11.9166666666667,0.0,24.0006620500644,24.0014011225397,24.0013759175838,24.0013986338008,24.9384431474883,24.9256419883022,24.0014450013066,24.0013783482156,24.001475809694,23.4443751918411,24.0014328928663,24.0013500861625,24.0014602082514,23.2846003635714,24.0014547686877,24.0013745321044,24.0014832997075,23.2946814245872,25.563852498806,883958.953565792,477919.543670514,1361878.49723631,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162926880522 
 07/17  12:00:00,26.8,22.8819861894176,72.,2.1,180.,17.,4.,12.,0.0,24.0006549638918,24.0013902038007,24.0013654068811,24.0013889274223,24.9387878724559,24.9260268289258,24.0014334796274,24.0013775897275,24.0014652705494,23.4570806145116,24.0014219825875,24.0013500233289,24.0014501759866,23.2980209313135,24.0014445246007,24.0013751031091,24.0014738879357,23.3125475293321,25.5913608316577,883958.953565792,477655.333723108,1361614.2872889,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516289999011 
 07/17  12:05:00,26.8083333333333,22.8895448020034,72.,2.14166666666667,181.666666666667,17.,4.,12.0833333333333,0.0,24.0007786237111,24.0015641316935,24.0015273296485,24.001543206745,24.918657763805,24.9065410420669,24.0015607568707,24.0015142085834,24.0016037954916,23.5928092921702,24.0015442042287,24.001479658159,24.0015822403856,23.4329695456362,24.0015642415946,24.0015024397941,24.0016026570669,23.4502956232251,25.584874889383,933799.68063398,493540.944468528,1427340.62510251,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  12:10:00,26.8166666666667,22.8971016332558,72.,2.18333333333333,183.333333333333,17.,4.,12.1666666666667,0.0,24.0009169437845,24.0017222713695,24.0016953923241,24.0017177668064,24.9175661424855,24.906191604598,24.0018111905366,24.0017721189735,24.0018164041329,23.6436260027933,24.0018079771802,24.0017599496641,24.0018042609737,23.4815174273996,24.0018249960322,24.0017790887897,24.0018245029138,23.5027960484211,25.6080191570624,933799.68063398,499330.619592658,1433130.30022664,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  12:15:00,26.825,22.904661426434,72.,2.225,185.,17.,4.,12.25,0.0,24.0009238799619,24.0017821394822,24.001759535265,24.0017883130397,24.9192192469296,24.9080938842801,24.001890418111,24.0018597930511,24.001891138751,23.6855339224286,24.001889916593,24.0018493022821,24.0018819618137,23.5222996355013,24.0019119155442,24.0018732491301,24.0019071573293,23.5475504227513,25.6343829965219,933799.68063398,501751.541704437,1435551.22233842,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  12:20:00,26.8333333333333,22.9122204843419,72.,2.26666666666667,186.666666666667,17.,4.,12.3333333333333,0.0,24.000935654643,24.0018294088273,24.0018096207237,24.0018424006133,24.9214984028124,24.910455361189,24.0019381007385,24.0019154498586,24.0019425517671,23.7191365887709,24.0019374972299,24.0019018309978,24.0019344500017,23.5554582123103,24.0019621699246,24.0019282566117,24.0019623457537,23.5850598674462,25.6615461371708,933799.68063398,503209.531285389,1437009.21191937,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  12:25:00,26.8416666666667,22.9197735017674,72.,2.30833333333333,188.333333333333,17.,4.,12.4166666666667,0.0,24.0009449614592,24.0018683099172,24.0018503583518,24.0018858875891,24.9236789205698,24.9126578952209,24.0019695770025,24.0019542451455,24.001980569388,23.7460771934082,24.001967800683,24.0019363243504,24.0019725445641,23.5827584055802,24.0019939844885,24.0019640658156,24.0020020124224,23.6171212155971,25.6886631104354,933799.68063398,504353.194442198,1438152.87507618,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  12:30:00,26.85,22.927333936269,72.,2.35,190.,17.,4.,12.5,0.0,24.0007876119031,24.0016513733463,24.001620857527,24.0016384288494,24.9255561331777,24.9145464128582,24.0015943370414,24.0015947559433,24.001673581544,23.7668003312068,24.001566424444,24.001536011453,24.0016497642509,23.6046015641528,24.0015803391779,24.001551304079,24.0016659461553,23.6441450113998,25.7155162912008,933799.68063398,503863.391989697,1437663.07262368,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  12:35:00,26.8583333333333,22.9348933535972,72.,2.39166666666667,191.666666666667,17.,4.,12.5833333333333,0.0,24.0008022296846,24.0016973879728,24.0016701982166,24.0016924418174,24.9271477536869,24.9161523482679,24.0016659469672,24.0016699818843,24.001734811572,23.7815564796507,24.00164454655,24.0016206959608,24.0017147530169,23.6214911091441,24.0016635230931,24.001641130498,24.0017353106359,23.6666113548814,25.7422239340406,933799.68063398,503625.491087371,1437425.17172135,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  12:40:00,26.8666666666667,22.9424474080701,72.,2.43333333333333,193.333333333333,17.,4.,12.6666666666667,0.0,24.0008225843001,24.0017521387136,24.0017290969155,24.0017574911029,24.9285252033773,24.917583990817,24.0017585496895,24.0017649928716,24.0018117632148,23.7922590889672,24.0017456871443,24.0017277156896,24.0017966107743,23.635292658453,24.0017705156333,24.0017538878633,24.0018226056035,23.6863508179272,25.768717406568,933799.68063398,504096.062727908,1437895.74336189,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  12:45:00,26.875,22.950008036815,72.,2.475,195.,17.,4.,12.75,0.0,24.0008413629259,24.0017992906775,24.0017793677537,24.001812448925,24.9296981198831,24.9188477303974,24.0018294900852,24.0018387807485,24.0018736773332,23.8015808878616,24.0018218309693,24.0018085258392,24.0018617153514,23.6482695584579,24.0018503661003,24.0018381985529,24.0018914097708,23.7054185548034,25.7950097882326,933799.68063398,504774.819922548,1438574.50055653,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  12:50:00,26.8833333333333,22.9575719506332,72.,2.51666666666667,196.666666666667,17.,4.,12.8333333333333,0.0,24.0008582794737,24.0018390316095,24.0018212955483,24.0018576581208,24.9307446119958,24.9200166895065,24.0018803933342,24.0018929797674,24.0019213414818,23.8120100223254,24.0018751719177,24.0018657978598,24.0019111059874,23.6627076637439,24.0019056755366,24.0018972264724,24.0019429811816,23.7260730783321,25.8209958566145,933799.68063398,505501.248254926,1439300.92888891,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  12:55:00,26.8916666666667,22.9651262769181,72.,2.55833333333333,198.333333333333,17.,4.,12.9166666666667,0.0,24.0008735061825,24.0018725208721,24.0018562546754,24.0018947860798,24.9317636752482,24.9211834443921,24.0019165696281,24.0019325933808,24.0019579090216,23.8260297515028,24.0019120642497,24.0019061755876,24.00194841927,23.6808795206411,24.0019434569431,24.0019382959571,24.0019814243355,23.7504662125513,25.8468395943289,933799.68063398,506213.332839485,1440013.01347347,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  13:00:00,26.9,22.9726875382046,72.,2.6,200.,17.,4.,13.,0.0,24.0008872079637,24.0019007691425,24.0018854399013,24.0019252809046,24.9328637642908,24.9224506594278,24.0019422426662,24.0019616456466,24.0019859972562,23.845925251237,24.0019375023965,24.0019348371693,24.0019766512065,23.7049076499313,24.0019691755177,24.0019670576647,24.002010099934,23.7806306897254,25.8724331190412,933799.68063398,506884.618007796,1440684.29864178,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  13:05:00,26.9083333333333,22.992862255859,72.0833333333333,2.64166666666667,201.666666666667,17.,4.,13.0833333333333,0.0,24.0008989792928,24.0019238692222,24.0019090573927,24.0019495013559,24.9341449487837,24.9239153440688,24.0019593475944,24.0019819433137,24.0020066572976,23.873588260232,24.0019538544503,24.0019541857307,24.0019970654608,23.7366228849731,24.0019854733755,24.0019861871656,24.00203049741,23.8183058751417,25.897985458014,933799.68063398,507658.24598903,1441457.92662301,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  13:10:00,26.9166666666667,23.0130359793206,72.1666666666667,2.68333333333333,203.333333333333,17.,4.,13.1666666666667,0.0,24.0009095377577,24.0019401572484,24.0019257677801,24.0019664674235,24.9359505612808,24.9259069213928,24.0019708464987,24.0019963079429,24.0020219740145,23.9107363075532,24.0019643925148,24.0019675306108,24.0020119697427,23.7774525589317,24.001995757586,24.0019991255652,24.0020450768682,23.8648601657713,25.9238148869852,933799.68063398,508345.215307899,1442144.89594188,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  13:15:00,26.925,23.0332101103097,72.25,2.725,205.,17.,4.,13.25,0.0,24.0009190285194,24.001935753038,24.0019203250121,24.0019588306143,24.9379367177672,24.9280808175152,24.0019790537618,24.0020069919639,24.002033843232,23.9587736309901,24.001971570656,24.0019772867639,24.002023335237,23.8288076520132,24.0020026363159,24.0020084404998,24.002055968354,23.9216283509806,25.9493088107713,933799.68063398,509172.113978755,1442971.79461274,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  13:20:00,26.9333333333333,23.0533765123851,72.3333333333333,2.76666666666667,206.666666666667,17.,4.,13.3333333333333,0.0,24.0009275636446,24.0019324999374,24.0019153605224,24.0019518674414,24.9400489562756,24.9306672784417,24.0019881336186,24.0020181529919,24.0020458061059,23.9970001737539,24.0019786909125,24.0019867752839,24.0020338538228,23.8914934617503,24.0020095078469,24.0020175459987,24.0020660210021,23.9894295761675,25.9747134173476,933799.68063398,510026.913664255,1443826.59429824,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  13:25:00,26.9416666666667,23.073555312011,72.4166666666667,2.80833333333333,208.333333333333,17.,4.,13.4166666666667,0.0,24.0009352322528,24.0019321710995,24.0019112333089,24.0019486119223,24.9415517979027,24.933737963515,24.001999228602,24.0020308551818,24.0020588665539,24.0014928934522,24.0019844460565,24.001994614425,24.0020424607055,23.9658418735504,24.0020185851215,24.0020285764847,24.0020773030863,24.0004606669421,25.99848104305,933799.68063398,510957.901471449,1444757.58210543,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  13:30:00,26.95,23.0937211047453,72.5,2.85,210.,17.,4.,13.5,0.0,24.000942115242,24.0019339324704,24.0019098950176,24.0019494078383,24.9420675601,24.9366198182426,24.0020115144351,24.0020443086202,24.0020723583507,24.0020792745511,24.0019920439464,24.0020039999932,24.0020520861195,23.9975310627976,24.0020312935689,24.0020429417265,24.0020910024399,24.0019372157873,26.0199867146552,933799.68063398,512358.749368274,1446158.43000225,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  13:35:00,26.9583333333333,23.1138888820061,72.5833333333333,2.89166666666667,211.666666666667,17.,4.,13.5833333333333,0.0,24.0009482935368,24.0019356808206,24.0019121610183,24.0019501689241,24.9421888850197,24.9382464307897,24.0020204816527,24.0020543909157,24.0020825080445,24.0021903672422,24.0020025947733,24.0020162683029,24.0020635449688,24.0015408432946,24.0020403794183,24.0020536337638,24.0021011147113,24.0021735546409,26.0404590136625,933799.68063398,514067.155345112,1447866.83597909,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  13:40:00,26.9666666666667,23.1340644168102,72.6666666666667,2.93333333333333,213.333333333333,17.,4.,13.6666666666667,0.0,24.0009538380552,24.0019373696443,24.0019150837854,24.0019507035301,24.9420887626143,24.9387936848868,24.0020276784709,24.0020623048348,24.0020905834108,24.0022356204049,24.0020122419144,24.0020273728521,24.002073795526,24.0021053523723,24.0020469368374,24.0020615717921,24.0021086416064,24.0022355523911,26.0598714443215,933799.68063398,515880.74111911,1449680.42175309,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
