Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  13:45:00,26.975,23.1542309484585,72.75,2.975,215.,17.,4.,13.75,0.0,24.0009588126944,24.0019392743693,24.0019177347757,24.0019513091359,24.9418290313442,24.9388397517849,24.0020344047172,24.0020693202663,24.0020977256414,24.0022661081493,24.0020200668659,24.0020363312536,24.0020821599441,24.0022156296833,24.00205249621,24.0020682053416,24.0021148561546,24.0022657423285,26.07854684866,933799.68063398,517760.730428508,1451560.41106249,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  13:50:00,26.9833333333333,23.1743995407654,72.8333333333333,3.01666666666667,216.666666666667,17.,4.,13.8333333333333,0.0,24.0009632737263,24.0019414192279,24.0019203483717,24.0019520788231,24.9414491944969,24.9386351413172,24.0020409127098,24.0020758295534,24.0021043010904,24.0022886231412,24.0020269815894,24.0020440457533,24.0020893825975,24.0022556818271,24.0020577385198,24.0020741602809,24.0021203119669,24.0022845941969,26.0962092486467,933799.68063398,519715.02650776,1453514.70714174,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  13:55:00,26.9916666666667,23.1945666561314,72.9166666666667,3.05833333333333,218.333333333333,17.,4.,13.9166666666667,0.0,24.000967271978,24.001943699932,24.0019229303445,24.0019529205237,24.9409908451702,24.9382932608264,24.0020474681069,24.0020819253817,24.0021104009759,24.0023032305339,24.0020333589746,24.0020509383494,24.0020957937034,24.002277265319,24.002062708949,24.002079611275,24.0021251793178,24.0022955409684,26.1131956338771,933799.68063398,521730.501862761,1455530.18249674,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:00:00,27.,23.2147379258787,73.,3.1,220.,17.,4.,14.,0.0,24.0009708535503,24.0019460017159,24.0019254328303,24.001953749719,24.94047506853,24.9378643209784,24.0020539798057,24.0020875583571,24.0021160127257,24.0023105871658,24.0020393796677,24.0020571609461,24.002101530036,24.0022886537317,24.0020674907881,24.0020845920263,24.002129523359,24.002299859565,26.1292148870395,933799.68063398,523799.333935483,1457599.01456946,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:05:00,27.,23.2272788986104,73.0833333333333,3.1,221.666666666667,17.,4.,14.0833333333333,0.0,24.0009746874304,24.0019491233588,24.0019287319681,24.0019555000598,24.9399272759343,24.9373853019648,24.0020615375439,24.0020939348727,24.00212213734,24.0023129304334,24.0020463353027,24.0020641375784,24.0021077547967,24.0022938182082,24.0020733716529,24.002090518066,24.0021345415218,24.0023002156562,26.1445283844668,933799.68063398,525800.871416608,1459600.55205059,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:10:00,27.,23.2398275854782,73.1666666666667,3.1,223.333333333333,17.,4.,14.1666666666667,0.0,24.0009781508355,24.0019518309707,24.0019315728734,24.0019568159499,24.9393693789988,24.9368839936602,24.0020685336925,24.0020993759165,24.0021274004599,24.0023089615476,24.002052554284,24.0020700582981,24.002113014036,24.002291956702,24.0020785542788,24.002095455108,24.0021386502728,24.0022952347674,26.158922786582,933799.68063398,527729.050311012,1461528.73094499,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:15:00,27.,23.252361432569,73.25,3.1,225.,17.,4.,14.25,0.0,24.0009812522205,24.0019533352726,24.0019331110469,24.00195667272,24.9387921859793,24.936353840295,24.0020750313099,24.0021039993598,24.0021319050064,24.0022996123262,24.0020581504946,24.0020750822119,24.0021174560369,24.0022843093829,24.0020830934128,24.0020995011423,24.0021419471772,24.0022857543213,26.1726990051602,933799.68063398,529647.44505172,1463447.1256857,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:20:00,27.,23.2648879688376,73.3333333333333,3.1,226.666666666667,17.,4.,14.3333333333333,0.0,24.0009840258621,24.0019546373295,24.0019344389502,24.0019563316533,24.9382154215778,24.9358157361378,24.0020811802192,24.0021079700375,24.0021357892526,24.0022862282453,24.0020633253728,24.0020794350608,24.0021212629788,24.002272388432,24.0020872063618,24.0021029020321,24.0021446349665,24.002273012895,26.1855847361498,933799.68063398,531553.682553029,1465353.36318701,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:25:00,27.,23.2774167928802,73.4166666666667,3.1,228.333333333333,17.,4.,14.4166666666667,0.0,24.000986503841,24.0019557068169,24.0019355330261,24.0019557521849,24.9376479638432,24.9352823162074,24.0020869244026,24.0021112958857,24.002139037656,24.0022698990829,24.002068042326,24.0020831288933,24.0021244275087,24.0022572666599,24.0020908206767,24.0021056331878,24.0021466749722,24.0022577754218,26.1979266756745,933799.68063398,533441.38545577,1467241.06608975,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:30:00,27.,23.2899285550902,73.5,3.1,230.,17.,4.,14.5,0.0,24.0009887159972,24.001956498112,24.001936361868,24.001954917064,24.9371042010264,24.934762369462,24.0020922543762,24.0021140003845,24.0021416770368,24.0022514173547,24.0020723213274,24.0020862149799,24.0021269981825,24.002240041195,24.0020939806912,24.0021077699099,24.0021481364444,24.0022409407777,26.2094251204552,933799.68063398,535302.328159451,1469102.00879343,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:35:00,27.,23.3024426124928,73.5833333333333,3.1,231.666666666667,17.,4.,14.5833333333333,0.0,24.000990688379,24.0019568327,24.0019367702645,24.0019536380101,24.9366281456724,24.9343001426192,24.0020962867548,24.0021154104249,24.002142954198,24.0022309514591,24.0020754224754,24.0020881298026,24.0021283303612,24.0022208436228,24.0020959646299,24.0021087533058,24.0021483942234,24.0022224453287,26.2205125039744,933799.68063398,537090.687204745,1470890.36783873,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:40:00,27.,23.3149497655704,73.6666666666667,3.1,233.333333333333,17.,4.,14.6666666666667,0.0,24.0009924451992,24.001956625135,24.0019366615887,24.0019518256486,24.9361974092539,24.9338735043466,24.0020994476039,24.0021158470755,24.0021433042824,24.0022096760574,24.0020776936494,24.0020891423011,24.002128769381,24.002200755141,24.0020971138557,24.0021088477965,24.0021477751262,24.0022032244343,26.2308326571378,933799.68063398,538807.922379414,1472607.60301339,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:45:00,27.,23.3274494761807,73.75,3.1,235.,17.,4.,14.75,0.0,24.0009940074552,24.0019560398814,24.0019361936094,24.0019496369914,24.9357967579781,24.9334710472342,24.0021021655968,24.0021159597739,24.0021432158849,24.0021888169579,24.0020795742868,24.002089770668,24.0021287929208,24.0021809570362,24.0020978563549,24.0021085499414,24.0021467406403,24.0021843055286,26.2406972027046,933799.68063398,540460.010720154,1474259.69135413,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:50:00,27.,23.3399420360383,73.8333333333333,3.1,236.666666666667,17.,4.,14.8333333333333,0.0,24.0009953938561,24.0019551436412,24.0019354111632,24.0019471657428,24.9354293391103,24.9331012249199,24.0021045097431,24.002115812253,24.0021428337388,24.0021689477296,24.0020811170367,24.0020899923813,24.0021285184718,24.0021618730858,24.0020983072735,24.0021080288153,24.0021454590806,24.002166194151,26.2497971824534,933799.68063398,542041.155911693,1475840.83654567,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  14:55:00,27.,23.3524275550423,73.9166666666667,3.1,238.333333333333,17.,4.,14.9166666666667,0.0,24.000996622382,24.0019539471287,24.0019343640579,24.0019444181844,24.9350998517715,24.9327523391918,24.0021064007059,24.0021154585145,24.0021421584623,24.0021503107144,24.0020823201819,24.0020903460828,24.0021280404098,24.0021440409477,24.0020984181303,24.0021073231895,24.0021439698428,24.0021490692839,26.2584653508139,933799.68063398,543560.282487399,1477359.96312138,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  15:00:00,27.,23.3649150810248,74.,3.1,240.,17.,4.,15.,0.0,24.0009977019815,24.0019524689308,24.0019330822153,24.0019413680619,24.9348068155092,24.9324401279648,24.0021077682416,24.0021149307219,24.0021413612877,24.0021328842162,24.0020831673888,24.0020902988972,24.0021274179231,24.0021273623751,24.002098114911,24.0021064260662,24.0021422664405,24.0021327411439,26.266382386133,933799.68063398,545003.233088118,1478802.9137221,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162886557898 
 07/17  15:05:00,26.975,23.366813073225,74.1666666666667,3.1,240.,17.,4.,15.0833333333333,0.0,24.0009716571967,24.0019190253947,24.0019011796559,24.0019093332362,24.9371940195225,24.9347879109256,24.0020818232239,24.0020876725379,24.002112503223,24.0020911837544,24.00205785718,24.002064605554,24.0020995287741,24.0020866444525,24.0020718306446,24.0020797189957,24.0021137576014,24.0020920663808,26.28025351799,932847.744774584,522656.972720964,1455504.71749555,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  15:10:00,26.95,23.3686816037463,74.3333333333333,3.1,240.,17.,4.,15.1666666666667,0.0,24.0009504501491,24.0019026767014,24.0018848299671,24.0018897691065,24.9371612155857,24.9346798901701,24.0020603462389,24.0020651763028,24.0020913847502,24.0020435624832,24.0020355541284,24.002042332516,24.0020784887201,24.0020397845316,24.0020475879319,24.0020555781667,24.0020907110019,24.0020450404298,26.2880308751551,932847.744774584,528442.015428659,1461289.76020324,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  15:15:00,26.925,23.3704808384461,74.5,3.1,240.,17.,4.,15.25,0.0,24.0009519778821,24.0019120494613,24.001895152198,24.0019003316786,24.936372491174,24.9338411463299,24.002061188994,24.0020658641364,24.0020910692128,24.0020369101986,24.0020368093686,24.0020440388557,24.0020787095693,24.0020336271232,24.0020485118644,24.0020570057741,24.0020905328389,24.0020396469528,26.2941250385255,932847.744774584,532585.928590955,1465433.67336554,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  15:20:00,26.9,23.3722357012001,74.6666666666667,3.1,240.,17.,4.,15.3333333333333,0.0,24.0009549534111,24.0019224889037,24.0019064429706,24.001911776671,24.9356219117141,24.9330573788637,24.0020642618288,24.002069518462,24.0020934775583,24.0020360425826,24.0020405176581,24.0020487095639,24.002081651736,24.0020329843519,24.0020520092611,24.0020614267222,24.0020931535734,24.0020393682623,26.2993795107803,932847.744774584,534420.984881172,1467268.72965576,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  15:25:00,26.875,23.37394148188,74.8333333333333,3.1,240.,17.,4.,15.4166666666667,0.0,24.000957995808,24.0019317150469,24.0019162897233,24.0019212140424,24.9350635324926,24.9324674511558,24.0020662599945,24.0020728988938,24.0020958520301,24.0020338885583,24.0020431738639,24.0020528975315,24.0020844328493,24.0020307940201,24.002054130096,24.002065127924,24.0020954118304,24.0020371307137,26.3043299883027,932847.744774584,535313.974631489,1468161.71940607,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  15:30:00,26.85,23.3755857489876,75.,3.1,240.,17.,4.,15.5,0.0,24.0009609980279,24.0019396147023,24.0019246177896,24.0019286983682,24.9346887601724,24.9320568286407,24.0020668289501,24.0020756712561,24.0020978691425,24.0020301850267,24.0020444340159,24.0020563057024,24.0020867471737,24.0020268871078,24.00205521991,24.0020679010683,24.002097070567,24.0020329814911,26.3086630083479,932847.744774584,535855.588434509,1468703.33320909,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  15:35:00,26.825,23.3771952839201,75.1666666666667,3.1,240.,17.,4.,15.5833333333333,0.0,24.0009638811937,24.0019458072116,24.0019311105573,24.0019340042453,24.9346070957286,24.9319258160942,24.0020669519025,24.0020789168049,24.0021007530155,24.0020173701943,24.0020452742518,24.0020599105241,24.0020897082186,24.002014378319,24.0020556504278,24.0020706596444,24.0020991274529,24.0020205951912,26.3130132063283,932847.744774584,536116.135598545,1468963.88037313,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  15:40:00,26.8,23.3787331128292,75.3333333333333,3.1,240.,17.,4.,15.6666666666667,0.0,24.0009666124864,24.0019502428998,24.001935740346,24.001937117667,24.9347044017216,24.9319682389777,24.002065301567,24.0020810374473,24.0021027678945,24.0020030613055,24.0020442594835,24.0020622773528,24.0020917203558,24.0020002966107,24.0020541211406,24.002072013404,24.0021000510153,24.0020065194016,26.3169184968565,932847.744774584,536209.163999586,1469056.90877417,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  15:45:00,26.775,23.3802365942894,75.5,3.1,240.,17.,4.,15.75,0.0,24.0009691757959,24.0019536684522,24.0019392769473,24.0019389438818,24.9349103721463,24.9321112962614,24.0020627737401,24.0020826828015,24.0021043404002,24.0019914799816,24.0020425188502,24.0020641006567,24.0020932333522,24.0019887762275,24.0020518561626,24.0020727376928,24.0021003827844,24.0019946281208,26.3205670950286,932847.744774584,536202.502033618,1469050.2468082,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  15:50:00,26.75,23.3816817269695,75.6666666666667,3.1,240.,17.,4.,15.8333333333333,0.0,24.0009715640052,24.0019563315627,24.0019419956687,24.0019398969337,24.9351961942507,24.9323351727604,24.0020598931851,24.002084088601,24.0021056499761,24.0019824933041,24.0020405045251,24.0020656568083,24.0020944537135,24.0019795550227,24.0020493925127,24.0020732135306,24.0021004331711,24.0019853264243,26.3236642203658,932847.744774584,536114.527251679,1468962.27202626,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  15:55:00,26.725,23.3830751000554,75.8333333333333,3.1,240.,17.,4.,15.9166666666667,0.0,24.0009737770443,24.0019583409352,24.0019440400513,24.0019401752337,24.9355421617437,24.9326061139773,24.0020570805035,24.0020852820449,24.0021067040126,24.0019752545067,24.0020385791435,24.0020670021145,24.0020954215352,24.0019722788319,24.0020470971361,24.0020735465515,24.0021002889005,24.0019778389029,26.3264539600634,932847.744774584,535967.973984149,1468815.71875873,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  16:00:00,26.7,23.384413975361,76.,3.1,240.,17.,4.,16.,0.0,24.0009758179882,24.0019598507603,24.001945595055,24.0019399437681,24.9359212311111,24.9329101591036,24.0020549235899,24.0020863761816,24.0021076212975,24.0019694743492,24.0020372772105,24.0020682973003,24.0020962937896,24.001966351547,24.0020453596354,24.0020738094273,24.0021000343973,24.0019714951532,26.3286789225606,932847.744774584,535774.406461359,1468622.15123594,21.,82.2,7.,24.,0.8,7.,7.,79.5162886557898 
 07/17  16:05:00,26.6833333333333,23.4179622193676,76.3333333333333,3.05833333333333,240.833333333333,17.,4.,16.0833333333333,0.0,24.354578227207,24.5431844917031,24.5895867225424,24.7012144690323,25.0883856135624,25.096848174982,24.7730787500232,24.0602503607961,24.7519043550448,24.9533612218045,24.8188418800144,24.116721561975,24.8046816361127,24.9486150021309,24.8793920056288,24.3331474326993,24.8527927409019,24.9451081310714,26.7303391836451,919673.611112989,391100.690837483,1310774.30195047,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  16:10:00,26.6666666666667,23.4513881308569,76.6666666666667,3.01666666666667,241.666666666667,17.,4.,16.1666666666667,0.0,24.655083976519,24.9373543629916,24.9734703019,24.9942198173488,25.2703952074029,25.2914288981469,24.9933347583492,24.0803846885475,24.9939287189114,24.9960560694376,24.9935192881868,24.1616859049992,24.9939441841122,24.995345502026,24.9952573548571,24.4820469811024,24.9948388035043,24.9948211524639,26.9832659324726,919673.611112989,387359.531070238,1307033.14218323,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  16:15:00,26.65,23.4846941832932,77.,2.975,242.5,17.,4.,16.25,0.0,24.8719197749537,25.0008238104624,25.0008770407393,25.0008977430171,25.4098767177493,25.4302957978041,25.0010033311011,24.0857401245278,25.0010423504911,25.0009008730938,25.0010085707492,24.1749652858088,25.0010541114838,25.0009110990069,25.0009986402681,24.5427328295172,25.0010367811579,25.0008795772,27.0954976049293,919673.611112989,398262.935797125,1317936.54691011,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  16:20:00,26.6333333333333,23.5178668813221,77.3333333333333,2.93333333333333,243.333333333333,17.,4.,16.3333333333333,0.0,24.9718808516038,25.00103918327,25.0010461533046,25.0010483527504,25.4616181546357,25.4801384627889,25.0012428520782,24.0827121095465,25.0012632379244,25.0013938372385,25.0012551457781,24.1750742288894,25.0012761522994,25.0014099165681,25.0012607401257,24.5650460741125,25.001281252762,25.0014027216428,27.1394679355706,919673.611112989,403556.118573131,1323229.72968612,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  16:25:00,26.6166666666667,23.5509001658394,77.6666666666667,2.89166666666667,244.166666666667,17.,4.,16.4166666666667,0.0,24.9995858827652,25.0011167694354,25.0011241349474,25.0011389610822,25.4914515925405,25.5085237437615,25.0013765790878,24.0808617711128,25.0013947885262,25.0015871467941,25.0013940798009,24.1743083183495,25.0014105957463,25.0016044446901,25.0014155638426,24.5808748342984,25.0014315502563,25.0016112400168,27.1710805415837,919673.611112989,407278.528537042,1326952.13965003,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  16:30:00,26.6,23.5838197069666,78.,2.85,245.,17.,4.,16.5,0.0,25.0002872854909,25.0011787350308,25.001187587567,25.0012127095953,25.5099760802763,25.5259982613632,25.0014804187148,24.0789482258816,25.0015014236231,25.0016778634551,25.0014994237491,24.1726040956532,25.0015180129238,25.0016915667373,25.0015309783934,24.5928154176473,25.0015486168219,25.0017049696344,27.1955603626616,919673.611112989,410327.661719176,1330001.27283216,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  16:35:00,26.5833333333333,23.6166073037179,78.3333333333333,2.80833333333333,245.833333333333,17.,4.,16.5833333333333,0.0,25.0003358930269,25.0012307291238,25.0012406392107,25.0012727045801,25.5225773159595,25.5378298634468,25.0015566141204,24.0702055871504,25.0015804240604,25.0016996924613,25.0015754951964,24.1636791895749,25.0015971511186,25.0017109823297,25.0016128647558,24.596020911163,25.0016334136464,25.0017276339899,27.2174020131574,919673.611112989,412658.161665468,1332331.77277846,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  16:40:00,26.5666666666667,23.6492703290637,78.6666666666667,2.76666666666667,246.666666666667,17.,4.,16.6666666666667,0.0,25.000364917694,25.0012748525251,25.0012853912663,25.0013215580021,25.5312696491206,25.5459403025244,25.0016194461699,24.0625348464962,25.0016470331318,25.0016982326903,25.0016365117736,24.1554754502073,25.0016626477762,25.001707085295,25.0016759674202,24.5987688756554,25.0017007280742,25.0017246104304,27.235634397887,919673.611112989,414584.935816677,1334258.54692967,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  16:45:00,26.55,23.6818133017486,79.,2.725,247.5,17.,4.,16.75,0.0,25.0003919500818,25.0013131632899,25.0013240810306,25.001362305558,25.5375584805715,25.5517688530348,25.0016711866921,24.0556019262439,25.0017018515035,25.0016912095264,25.0016858510008,24.1478034215786,25.0017162846022,25.0016986539135,25.0017251034224,24.6010575346887,25.0017540381421,25.0017163593419,27.251476094254,919673.611112989,416263.060866167,1335936.67197916,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  16:50:00,26.5333333333333,23.7142199148914,79.3333333333333,2.68333333333333,248.333333333333,17.,4.,16.8333333333333,0.0,25.0004175695167,25.0013466933454,25.0013577898411,25.0013964658381,25.542308780736,25.5561466846615,25.0017132766745,24.0486244004174,25.001745737209,25.001685268314,25.0017251913998,24.139903128155,25.0017588739543,25.0016920791298,25.0017630766949,24.6024069933067,25.0017950240538,25.0017097056878,27.264656825975,919673.611112989,417761.956538029,1337435.56765102,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  16:55:00,26.5166666666667,23.7465133986227,79.6666666666667,2.64166666666667,249.166666666667,17.,4.,16.9166666666667,0.0,25.0004418663019,25.0013761859141,25.0013872853959,25.0014250789472,25.5460524819728,25.5595750008235,25.0017477393019,24.0414803720369,25.0017805353258,25.0016815815992,25.0017570145222,24.1317050774437,25.0017924898154,25.0016882019237,25.0017925374448,24.6028848162322,25.0018261816354,25.0017055085001,27.2760880838008,919673.611112989,419127.533803007,1338801.144916,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:00:00,26.5,23.7786821004694,80.,2.6,250.,17.,4.,17.,0.0,25.0004649081657,25.0014021210795,25.0014130507948,25.0014489152329,25.549111125187,25.5623640738186,25.0017759036051,24.0341273713037,25.0018078810773,25.0016792637891,25.0017825064136,24.1231759801084,25.0018187933208,25.0016858694216,25.0018152967651,24.6024968904139,25.0018495638432,25.0017027346029,27.28545250551,919673.611112989,420375.333366386,1340048.94447937,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:05:00,26.5333333333333,23.822025760711,80.0833333333333,2.55833333333333,247.5,17.,4.,17.0833333333333,0.0,24.9446007086876,25.0011928912911,25.0012167140564,25.0012779159944,25.5640996567381,25.577263874209,25.0016027404709,23.9086876072292,25.0016241745129,25.001519161767,25.0016192011365,23.9975834242866,25.001644771069,25.0015279294947,25.0016585286975,24.4849904806844,25.001685300811,25.0015439404809,27.3419696931388,819992.156976612,412771.209453682,1232763.36643029,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:10:00,26.5666666666667,23.8653785792565,80.1666666666667,2.51666666666667,245.,17.,4.,17.1666666666667,0.0,24.9105116988362,25.0011456568739,25.0011630182681,25.0012000734679,25.5680750892982,25.5807571491811,25.0015233153655,23.8650267462701,25.001542186488,25.0013218663655,25.0015278517245,23.9541218160027,25.0015546166086,25.0013157429284,25.0015457370494,24.4496708501413,25.0015739466925,25.0013131023195,27.3617215725078,819992.156976612,409861.909958019,1229854.06693463,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:15:00,26.6,23.908758161104,80.25,2.475,242.5,17.,4.,17.25,0.0,24.8906176453465,25.0011264816979,25.0011402828736,25.001164604116,25.5687954883224,25.5811603668156,25.0014947145221,23.8390754566427,25.0015132230961,25.0012628503242,25.0014934051189,23.9275056848144,25.0015219312987,25.0012564416592,25.0015039794799,24.4302604582114,25.001533273039,25.0012556604115,27.3716100798555,819992.156976612,409376.228473725,1229368.38545034,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:20:00,26.6333333333333,23.9521376988447,80.3333333333333,2.43333333333333,240.,17.,4.,17.3333333333333,0.0,24.8793278331868,25.0011109194856,25.0011218215814,25.0011362399299,25.5687051919812,25.5808807688783,25.0014756324757,23.8204484090982,25.0014948447235,25.0012417013269,25.0014707703319,23.9078584049635,25.0015011237753,25.0012384089912,25.0014774387108,24.4174502732934,25.0015076790811,25.0012419266244,27.3776415127562,819992.156976612,409634.003896145,1229626.16087276,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:25:00,26.6666666666667,23.9955275934062,80.4166666666667,2.39166666666667,237.5,17.,4.,17.4166666666667,0.0,24.8732718626177,25.0010969957102,25.0011053529285,25.0011114077731,25.5686900681044,25.5807485742153,25.0014609230347,23.8048585125568,25.001481553709,25.001232585376,25.001453633208,23.8910282172656,25.0014859385391,25.0012323405798,25.0014577883486,24.4070895043756,25.0014890070606,25.0012392702732,27.3823113686991,819992.156976612,410168.248337048,1230160.40531366,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:30:00,26.7,24.0389518600642,80.5,2.35,235.,17.,4.,17.5,0.0,24.8704084545434,25.0010842893783,25.0010903751745,25.0010892546236,25.5689339543306,25.5809042965519,25.0014493816872,23.7909891038155,25.0014723259724,25.0012286803016,25.0014403930418,23.8757652785826,25.0014752565588,25.0012306943514,25.0014427982242,24.397928048235,25.0014754877289,25.0012397866792,27.3855740754529,819992.156976612,410834.911631042,1230827.06860765,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:35:00,26.7333333333333,24.0823675638798,80.5833333333333,2.30833333333333,232.5,17.,4.,17.5833333333333,0.0,24.869500231216,25.0010723167729,25.0010763349558,25.0010689635465,25.5694859024547,25.5813826060198,25.0014353658892,23.7733822440357,25.0014584160069,25.0012279255224,25.0014257225941,23.8567254429228,25.0014604684345,25.0012311443809,25.0014276115744,24.3847175810161,25.0014592901757,25.0012412847211,27.3883353455126,819992.156976612,411513.717751913,1231505.87472853,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:40:00,26.7666666666667,24.1257997506566,80.6666666666667,2.26666666666667,230.,17.,4.,17.6666666666667,0.0,24.8698004600276,25.0010610044852,25.0010631328682,25.0010502425142,25.5700567172156,25.5818784461443,25.0014223183592,23.7537251013296,25.0014451822268,25.0012274562455,25.0014124449602,23.8355811273823,25.0014467652517,25.0012313614223,25.0014136602463,24.3690115913493,25.0014445682013,25.0012417487887,27.3899926066091,819992.156976612,412177.32421578,1232169.48119239,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:45:00,26.8,24.1692582091208,80.75,2.225,227.5,17.,4.,17.75,0.0,24.8708566546862,25.0010493806212,25.001049765333,25.0010318079504,25.5707766521864,25.5825261344894,25.0014068976151,23.7300592947044,25.001422656245,25.0012108851002,25.0013973612283,23.8104180685583,25.0014248492739,25.0012171370577,25.0013984596407,24.3489773026384,25.0014230598085,25.0012281005061,27.3920568562643,819992.156976612,412619.847532133,1232612.00450875,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:50:00,26.8333333333333,24.2127149507644,80.8333333333333,2.18333333333333,225.,17.,4.,17.8333333333333,0.0,24.8723857419973,25.0010386568515,25.001037396636,25.001014918952,25.5710362894627,25.5827135290417,25.001395983894,23.7068294014646,25.0014102408664,25.0012072512825,25.0013866364059,23.7856069365694,25.0014123594203,25.0012140546099,25.0013873916961,24.3289843836387,25.0014100835301,25.0012245717296,27.3922358066969,819992.156976612,413084.286517403,1233076.44349402,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  17:55:00,26.8666666666667,24.256189135856,80.9166666666667,2.14166666666667,222.5,17.,4.,17.9166666666667,0.0,24.874212898321,25.0010289558539,25.0010263011838,25.0010001824606,25.5710265539472,25.5826371375739,25.0013882981588,23.6840606639139,25.0014024820264,25.0012080289027,25.0013793612357,23.7611760514243,25.0014047785019,25.0012156042453,25.001380123997,24.3090803212039,25.00140227358,25.0012259477079,27.3912744419539,819992.156976612,413598.380583742,1233590.53756035,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  18:00:00,26.9,24.2996870620224,81.,2.1,220.,17.,4.,18.,0.0,24.8762292306315,25.0010199264869,25.0010160419636,25.0009868854818,25.5709267008134,25.5824837139945,25.0013821136258,23.6610446287581,25.0013969174117,25.0012092493265,25.0013737076972,23.7364134887136,25.0013991441026,25.0012176473959,25.0013746432823,24.2885614668346,25.0013965421042,25.0012279497882,27.3892261619919,819992.156976612,414122.001594261,1234114.15857087,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  18:05:00,26.9083333333333,24.2955321353974,80.9166666666667,2.18333333333333,220.,17.,4.,18.0833333333333,0.0,24.8783637490737,25.0010126366623,25.0010076905897,25.0009761015821,25.5707869212314,25.5822981049717,25.0013784312075,23.6372754106746,25.0013937668275,25.0012120615275,25.0013707668577,23.71086788493,25.001396098129,25.0012214157999,25.001371932864,24.2669266040118,25.0013935128312,25.0012315406299,27.3862972878935,795547.761372217,414150.247356724,1209698.00872894,21.,82.2,8.,25.,0.8,8.,8.,79.5162886557898 
 07/17  18:10:00,26.9166666666667,24.2913743512904,80.8333333333333,2.26666666666667,220.,17.,4.,18.1666666666667,0.0,24.2007441798939,24.1234625776372,24.1269815268586,24.1612681190557,25.415759761808,25.4211148143068,24.0438546208037,23.6079334808432,24.0429127583002,24.0606924577624,24.0460526965857,23.6798008066042,24.0448212313249,24.0671162881898,24.0525416320551,24.0121796913883,24.061751042943,24.0745286705339,26.9383697193693,646025.580167652,636975.267722973,1283000.84789063,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162886557898 
 07/17  18:15:00,26.925,24.2872167177995,80.75,2.35,220.,17.,4.,18.25,0.0,24.0018385337526,24.0022631368644,24.0023666119602,24.0031418559792,25.1692440695286,25.1610739135649,24.0025315082108,23.512908381704,24.0025305808615,24.003150126225,24.0026138803915,23.5830098567693,24.002605304889,24.0037152681756,24.0031229655674,24.0022293401334,24.0032203537229,24.0047645882134,26.7097849769343,646025.580167652,561597.039553336,1207622.61972099,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162886557898 
 07/17  18:20:00,26.9333333333333,24.2830319634977,80.6666666666667,2.43333333333333,220.,17.,4.,18.3333333333333,0.0,24.000858034593,24.0014913215908,24.0014820168702,24.0015894554319,25.1034391898552,25.0951352565562,24.001892738028,23.4724014029714,24.0019231427844,24.0016460782939,24.0018750912449,23.5408330590157,24.0019134237836,24.0017279746929,24.0020621811133,24.0017791132023,24.0020937905449,24.0021394232421,26.6589470949599,646025.580167652,525590.459227072,1171616.03939472,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516287264896 
 07/17  18:25:00,26.9416666666667,24.2788487970266,80.5833333333333,2.51666666666667,220.,17.,4.,18.4166666666667,0.0,24.0007972307625,24.0013074599355,24.0012817663934,24.0012791973708,25.0704012259693,25.0626705211317,24.0016637277495,23.4328839556921,24.0016946095799,24.0012952085134,24.0016285120998,23.4994298331177,24.0016691455085,24.0012774875859,24.0017112772619,24.0015602889288,24.0017382856811,24.0014577860589,26.6245361054659,646025.580167652,509021.15185032,1155046.73201797,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162847407349 
 07/17  18:30:00,26.95,24.2746524306054,80.5,2.6,220.,17.,4.,18.5,0.0,24.0007545886129,24.001198530355,24.0011689437815,24.0011307295144,25.0520028525876,25.044763143747,24.001534340724,23.3928421323144,24.001560252448,24.0011813469089,24.0014978751372,23.4573012320852,24.0015328982563,24.0011539769852,24.0015332012196,23.9910277012031,24.0015569129216,24.0012397364823,26.597537399171,646025.580167652,499616.834508479,1145642.41467613,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162823103288 
 07/17  18:35:00,26.9583333333333,24.2704380615519,80.4166666666667,2.68333333333333,220.,17.,4.,18.5833333333333,0.0,24.0007196236624,24.0011158145767,24.0010843770325,24.001027434906,25.0402804841959,25.0333970916248,24.0014493880571,23.3565883571345,24.0014732147239,24.0011443108298,24.0014144837648,23.4187978140553,24.0014462498871,24.0011207448336,24.00142370038,23.9618084593714,24.0014461432278,24.0011620716598,26.5720104423334,646025.580167652,493249.743699732,1139275.32386738,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  18:40:00,26.9666666666667,24.2662212940792,80.3333333333333,2.76666666666667,220.,17.,4.,18.6666666666667,0.0,24.0006889972605,24.0010516954473,24.0010193317215,24.0009522441698,25.0323870782526,25.0257915971685,24.0013926374981,23.3230556893895,24.0014156469868,24.0011367603758,24.0013601558548,23.3828770712715,24.0013898430708,24.0011183804622,24.0013550839083,23.9296784226861,24.0013765210726,24.0011373318792,26.5477902084911,646025.580167652,488434.65836032,1134460.23852797,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  18:45:00,26.975,24.2619951708119,80.25,2.85,220.,17.,4.,18.75,0.0,24.0006619238644,24.0010014204982,24.0009680239452,24.0008953097635,25.0265613495666,25.0205268046579,24.0013544491186,23.2915339436134,24.0013769766799,23.9790117292782,24.0013238414817,23.3487647749626,24.0013516949085,24.00112616636,24.0013099188984,23.8971390770959,24.0013305555111,24.0011322339352,26.5245935768137,646025.580167652,484548.740936251,1130574.3211039,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  18:50:00,26.9833333333333,24.2577510159641,80.1666666666667,2.93333333333333,220.,17.,4.,18.8333333333333,0.0,24.0006378248888,24.0009618189211,24.0009257915342,24.0008501880106,25.0213778358738,25.0172650980164,24.0013286087818,23.2606687683747,24.0013412602608,23.9006713446064,24.0012968275283,23.3150912245134,24.0013151341426,24.0011242805666,24.001277565725,23.8640272026581,24.0012905743663,24.0011233831666,26.5036829088395,646025.580167652,481019.679797812,1127045.25996546,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  18:55:00,26.9916666666667,24.2535047137915,80.0833333333333,3.01666666666667,220.,17.,4.,18.9166666666667,0.0,24.000616268165,24.0009300682022,24.0008911476856,24.00081442751,25.015156834111,25.0146772877249,24.0013119653718,23.2315215056944,24.0013208259574,23.8225209993526,24.0012784331504,23.2832070795752,24.0012924753812,24.0011295059816,24.0012557497361,23.832170048494,24.0012655036655,24.0011237042249,26.4828013622572,646025.580167652,477971.417695082,1123996.99786273,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:00:00,27.,24.2492524606478,80.,3.1,220.,17.,4.,19.,0.0,24.0005969136336,24.0009042136171,24.0008639660291,24.0007875766744,25.0088044685883,25.0124434384943,24.0013012207274,23.2037944410818,24.0013076514875,23.7482797262609,24.0012674645971,23.2526664517301,24.0012786873286,23.9924016786221,24.0012427032451,23.8012585650457,24.0012504437855,24.0011302760771,26.4622548359176,646025.580167652,475368.060019308,1121393.64018696,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:05:00,26.9666666666667,24.2178342790557,80.,3.14166666666667,220.833333333333,17.,4.,19.0833333333333,0.0,24.0004800740895,24.0007749114293,24.0007442917981,24.0006790269123,25.0192601374324,25.0261971301681,24.0011758625453,23.0886249520633,24.0011768779762,23.5911074603104,24.0011518825738,23.135390936562,24.0011576427297,23.8538961608251,24.0011283281219,23.6840720357735,24.0011327258477,23.9970018101522,26.4816696025683,596184.853099464,464678.757859403,1060863.61095887,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:10:00,26.9333333333333,24.1864198104149,80.,3.18333333333333,221.666666666667,17.,4.,19.1666666666667,0.0,24.0004090686709,24.0006834198162,24.0006483767371,24.0005607254145,25.0145434520622,25.0229708084019,24.0010751880786,23.0372217690816,24.0010771788412,23.4976832740021,24.0010463114651,23.0818591487044,24.0010532511946,23.7677954568507,24.0010020488526,23.6308947106484,24.0010081632944,23.9432998884335,26.4678517882908,596184.853099464,458759.759462075,1054944.61256154,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:15:00,26.9,24.1550153249711,80.,3.225,222.5,17.,4.,19.25,0.0,24.0003849650846,24.0006303353759,24.0005940509285,24.0005028258833,25.0075578174284,25.0169077718695,24.0010247766457,22.9975213655875,24.0010249913072,23.414010955152,24.0009954619657,23.0393565407821,24.0010006098895,23.6857024097679,24.0009499311333,23.5878208113226,24.0009545698119,23.8758080422691,26.4464094327186,596184.853099464,455304.609266361,1051489.46236583,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:20:00,26.8666666666667,24.1236044917055,80.,3.26666666666667,223.333333333333,17.,4.,19.3333333333333,0.0,24.0003633818963,24.0005853444942,24.0005486608418,24.0004569261571,25.0005763668072,25.010465362334,24.0009822022092,22.9578090289779,24.0009750654736,23.3137860863845,24.0009540499057,22.9967387738061,24.0009523439782,23.5854368786604,24.0009104100416,23.5444419387624,24.0009093726115,23.783336311009,26.4232331725503,647446.853099464,452381.98066814,1099828.8337676,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:25:00,26.8333333333333,24.09220249755,80.,3.30833333333333,224.166666666667,17.,4.,19.4166666666667,0.0,24.0003436641188,24.0005466507081,24.0005100333528,24.0004193420568,24.9928487005728,25.0030302616555,24.000952395243,22.9250618480759,24.0009437877595,23.2370859584192,24.0009251069318,22.9607408621833,24.0009217711885,23.5063638421456,24.0008833690806,23.5074361961491,24.0008809916569,23.7091310072376,26.3979345590032,647446.853099464,449809.124928889,1097255.97802835,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:30:00,26.8,24.0607924075333,80.,3.35,225.,17.,4.,19.5,0.0,24.0003255667605,24.0005137065468,24.0004775663922,24.0003892302491,24.9856932173081,24.996012600885,24.0009304952972,22.8970062539665,24.0009222911383,23.1757798704678,24.000904217128,22.9292486981597,24.0009009660985,23.4410257044599,24.0008647521647,23.4748014700992,24.0008625021638,23.6470090853424,26.3723016392984,647446.853099464,447491.553580706,1094938.40668017,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:35:00,26.7666666666667,24.0293855219901,80.,3.39166666666667,225.833333333333,17.,4.,19.5833333333333,0.0,24.0003089124078,24.0004853051035,24.0004499222726,24.0003646831816,24.9794300148191,24.9897658831536,24.0009133523647,22.871477355372,24.0009058898249,23.1227265553595,24.0008881464235,22.9000973266525,24.0008852708789,23.3827880779524,24.0008510144428,23.444348465822,24.0008491290996,23.5909910498529,26.3468412811408,647446.853099464,445339.234721136,1092786.0878206,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:40:00,26.7333333333333,23.9979789103588,80.,3.43333333333333,226.666666666667,17.,4.,19.6666666666667,0.0,24.0002935605103,24.0004606981203,24.0004262550052,24.0003444817106,24.9739012765211,24.984146050027,24.0008997572446,22.8478404290545,24.0008931366334,23.0755426667814,24.0008755847136,22.8726717169611,24.0008731640808,23.329488718462,24.0008405974211,23.4154558616811,24.000839128428,23.539183339896,26.3214415587868,647446.853099464,443312.655603463,1090759.50870293,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:45:00,26.7,23.9665725982663,80.,3.475,227.5,17.,4.,19.75,0.0,24.0002793928836,24.0004393439183,24.0004059668025,24.0003278452494,24.9689464357104,24.9790069669668,24.0008888574059,22.8256545069518,24.0008830610841,23.0327364984153,24.0008656548398,22.8465553414134,24.0008636722482,23.2798481948687,24.0008325839233,23.3877227675551,24.0008315043375,23.490506450125,26.2960860846593,647446.853099464,441389.165615784,1088836.01871525,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:50:00,26.6666666666667,23.935161159322,80.,3.51666666666667,228.333333333333,17.,4.,19.8333333333333,0.0,24.0002663055099,24.0004207822907,24.0003885600951,24.0003141443742,24.9644305563844,24.9742248481034,24.0008800873935,22.8047340860043,24.0008750876454,22.9936340832899,24.0008578305042,22.821579469801,24.000856216161,23.2332824863343,24.0008263757256,23.3609804365794,24.0008256582972,23.4444474256268,26.2706774415918,647446.853099464,439461.289921684,1086908.14302115,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  19:55:00,26.6333333333333,23.9037591056187,80.,3.55833333333333,229.166666666667,17.,4.,19.9166666666667,0.0,24.0002542052157,24.0004046209777,24.0003735955267,24.0003028581088,24.9602655674236,24.9697310475303,24.000872935683,22.7848464312198,24.0008686730593,22.9575207706793,24.0008514147142,22.7975327306941,24.0008502474434,23.1892141617252,24.0008214710847,23.3350315343922,24.0008210744541,23.4005217108791,26.2452270476267,647446.853099464,437492.637534831,1084939.49063429,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  20:00:00,26.6,23.8723585771792,80.,3.6,230.,17.,4.,20.,0.0,24.0002430095714,24.000390530852,24.0003607294064,24.000293572291,24.9563789046439,24.9654536081902,24.0008670709811,22.7659007784867,24.0008635033132,22.9240790770811,24.0008463279348,22.7743427941186,24.0008454672061,23.1473902448789,24.0008176143576,23.309801466236,24.0008174540019,23.3584995577825,26.2196841626046,647446.853099464,435696.24777579,1083143.10087525,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  20:05:00,26.5666666666667,23.8649034111909,80.1666666666667,3.6,230.,17.,4.,20.0833333333333,0.0,24.0002320598311,24.0003774412356,24.0003488510891,24.0002850615378,24.9527275956926,24.9613673685075,24.0008611158683,22.7476686339563,24.0008582656746,22.8927555783007,24.0008409266967,22.7517757425529,24.0008405377666,23.1073259542949,24.000813221756,23.2850813779136,24.0008134722687,23.317965642926,26.1941002851362,623002.457495068,434328.757585869,1057331.21508094,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162812817463 
 07/17  20:10:00,26.5333333333333,23.8574021224672,80.3333333333333,3.6,230.,17.,4.,20.1666666666667,0.0,24.0001990259505,24.0003424181011,24.0003165434212,24.000257896497,24.9539328668369,24.9621411841208,24.0008223440444,22.7005585780128,24.0008193756597,22.8339234980442,24.0008043058357,22.7003268761418,24.0008036523892,23.0395252645556,24.000779027805,23.2309964726739,24.0007793010625,23.2492040584039,26.179704664754,523321.003358692,430912.382087079,954233.385445771,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162803118676 
 07/17  20:15:00,26.5,23.8498373482906,80.5,3.6,230.,17.,4.,20.25,0.0,24.0001787145002,24.0003172132047,24.0002916382179,24.000231880987,24.9500626900682,24.9576413056211,24.0008067554955,22.6675521568889,24.0008045439498,22.7907788586127,24.0007888213375,22.6631842555406,24.0007887275393,22.9876251463681,24.0007618483143,23.191464160803,24.0007627600129,23.1966869858525,26.156272320067,523321.003358692,428239.859626426,951560.862985118,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162781590449 
 07/17  20:20:00,26.4666666666667,23.8422114233976,80.6666666666667,3.6,230.,17.,4.,20.3333333333333,0.0,24.0001705523291,24.0003026261012,24.0002779013955,24.0002204598755,24.9443305299969,24.9513095144104,24.0008045674524,22.6414287821589,24.0008024790797,22.7553143282942,24.0007875025015,22.6328083814592,24.0007873008567,22.9430905925108,24.0007623723481,23.1586542609982,24.0007631149024,23.1512579702175,26.1291414091835,523321.003358692,426636.095881036,949957.099239728,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  20:25:00,26.4333333333333,23.8345340812495,80.8333333333333,3.6,230.,17.,4.,20.4166666666667,0.0,24.0001637412301,24.0002909765081,24.0002672006471,24.0002120290601,24.9387005554765,24.94511557981,24.0008047482088,22.6180564043903,24.0008026650758,22.7232829905852,24.0007885569428,22.605093956818,24.0007881446506,22.9017770859091,24.0007647775441,23.1283427037023,24.0007652766245,23.1087167802046,26.1014629710332,523321.003358692,425312.507632921,948633.510991613,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  20:30:00,26.4,23.8268023546724,81.,3.6,230.,17.,4.,20.5,0.0,24.0001576497511,24.0002811634631,24.0002583361009,24.000205445375,24.93357110116,24.9394246587174,24.0008059270214,22.59647717689,24.0008038684439,22.6937328224157,24.0007904657914,22.5791105773248,24.0007898866917,22.862793248099,24.0007677543737,23.0996434641474,24.000768063513,23.0682700819142,26.0737606013166,523321.003358692,424144.748884352,947465.752243044,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  20:35:00,26.3666666666667,23.8190003886052,81.1666666666667,3.6,230.,17.,4.,20.5833333333333,0.0,24.0001521801636,24.0002728107253,24.0002509117789,24.0002002791123,24.9289567373561,24.934235240859,24.0008076581244,22.5761257500769,24.0008056463328,22.6660066302162,24.0007927878219,22.5543020285864,24.000792088124,22.8255308433278,24.0007709226839,23.0720045054602,24.0007710930404,23.0293431675645,26.0461812749239,523321.003358692,423088.986077525,946409.989436217,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  20:40:00,26.3333333333333,23.8111503544718,81.3333333333333,3.6,230.,17.,4.,20.6666666666667,0.0,24.0001472430673,24.0002656506222,24.0002446501846,24.0001962025438,24.9247539826344,24.9294376618092,24.0008097413527,22.5567905083348,24.0008078105386,22.6398555972779,24.0007953369388,22.5304618422417,24.0007945695935,22.7897619030112,24.0007741086061,23.0452209691865,24.0007741931377,22.9917205544276,26.0187218696767,523321.003358692,422113.255043064,945434.258401756,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  20:45:00,26.3,23.8032477681694,81.5,3.6,230.,17.,4.,20.75,0.0,24.0001427780015,24.0002594828889,24.0002393468698,24.0001929854998,24.92087075089,24.9249384430608,24.0008119911079,22.538260202369,24.0008101645677,22.6149873404378,24.0007979512376,22.5073880098804,24.0007971564222,22.755230964442,24.0007771860879,23.0191006796335,24.0007772241622,22.9551720220099,25.9913459852076,523321.003358692,421197.253321117,944518.256679809,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  20:50:00,26.2666666666667,23.7952816299413,81.6666666666667,3.6,230.,17.,4.,20.8333333333333,0.0,24.0001387438412,24.0002541521491,24.0002348463424,24.000190457041,24.9172230744899,24.9206545451354,24.0008143315763,22.5204537972098,24.0008126370141,22.5912835647213,24.0008005758224,22.4850074386187,24.0007997938756,22.7218382319956,24.000780124811,22.9935729510721,24.000780152607,22.9196044728702,25.9640769989549,523321.003358692,420327.785916377,943648.789275069,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  20:55:00,26.2333333333333,23.7872609826739,81.8333333333333,3.6,230.,17.,4.,20.9166666666667,0.0,24.0001351244317,24.0002495331731,24.0002310228611,24.0001884859461,24.9137579617093,24.9165346893853,24.0008166714001,22.5032451308606,24.0008151253571,22.5685553359582,24.0008031387924,22.4632046291577,24.0008023978248,22.6894251016364,24.0007828862399,22.9685328120311,24.0007829279399,22.8848801689225,25.9368702545452,523321.003358692,419495.628220114,942816.631578806,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  21:00:00,26.2,23.7791939519593,82.,3.6,230.,17.,4.,21.,0.0,24.0001319701135,24.0002455238977,24.0002277758754,24.0001869693359,24.9104287733448,24.9125344201155,24.0008189825936,22.4865903538853,24.000817603546,22.5467263826238,24.00080562804,22.4419434112464,24.0008049551604,22.6579306501388,24.0007854783003,22.943946480359,24.0007855552683,22.8509430560945,25.9097806604197,523321.003358692,418694.52220355,942015.525562242,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  21:05:00,26.175,23.7672218021702,82.0833333333333,3.64166666666667,230.833333333333,17.,4.,21.0833333333333,0.0,24.3900925699537,24.2367831399285,24.2563603350634,24.3238510568455,25.0693626390998,25.0828298768622,24.3318117764631,23.304611352404,24.3027975844596,23.4474631453778,24.3577614559264,23.2832524025921,24.3276520161813,23.6130438345498,24.4163933520431,23.7969191731241,24.3873651467579,23.850449902415,26.1521467783952,449035.880686108,201700.853361558,650736.734047666,15.6,82.2,6.7,24.,0.3,8.50899345394237,8.50899345394237,79.5162772811074 
 07/17  21:10:00,26.15,23.7552288180468,82.1666666666667,3.68333333333333,231.666666666667,17.,4.,21.1666666666667,0.0,24.0043230355751,24.0049081021136,24.0056783004215,24.0087546849567,25.0434026800535,25.0549217565439,24.0096469782327,22.7028121593928,24.0081805743275,22.7643384577494,24.0110309817178,22.6519290848582,24.0094057712152,22.8629857876527,24.0144869309338,23.1475270827728,24.0126930899258,23.05574094219,26.0186555257337,449035.880686108,382636.449491699,831672.330177807,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  21:15:00,26.125,23.7432302263187,82.25,3.725,232.5,17.,4.,21.25,0.0,24.0001563527867,24.0004036397357,24.0003988045409,24.0003748107288,24.9716608018382,24.973225449092,24.0015251561117,22.5029000029598,24.0014637794388,22.5507276881775,24.0015579568187,22.4438553433655,24.0014949854817,22.6322525432212,24.0016102491284,22.9297381845469,24.001550632584,22.8154432372067,25.8952044927731,449035.880686108,374423.766374187,823459.647060295,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  21:20:00,26.1,23.7312027846814,82.3333333333333,3.76666666666667,233.333333333333,17.,4.,21.3333333333333,0.0,24.0001865294899,24.0003727041881,24.000362875387,24.000307179807,24.9440792549833,24.9428800392314,24.001672843667,22.4501496786016,24.0016118660372,22.4930077428289,23.9950143767209,22.3865838966942,24.0016424157624,22.5645716377453,24.0017296054211,22.8677024221281,24.0016804755303,22.744130083695,25.8456040083078,449035.880686108,370706.036700242,819741.91738635,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
