Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  21:25:00,26.075,23.719165181547,82.4166666666667,3.80833333333333,234.166666666667,17.,4.,21.4166666666667,0.0,24.000178315332,24.0003466084093,24.0003350738699,24.0002688272115,24.928333798929,24.9254689732859,24.0005038991406,22.4207056363824,24.001738715743,22.4597497388578,23.984319699304,22.352811755218,24.0017720196961,22.5221866271624,24.0018620601033,22.829625718395,24.0018126630642,22.6985596143722,25.8095126975909,449035.880686108,367945.332599712,816981.21328582,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  21:30:00,26.05,23.7070979217581,82.5,3.85,235.,17.,4.,21.5,0.0,24.0001702054657,24.0003236717818,24.0003109028374,24.000239593129,24.9184736539813,24.9143429025644,23.9935865096929,22.398621196862,24.0018480155771,22.4339317149503,23.9720447238389,22.3264112729531,24.0018825118873,22.4873693574527,24.0019756877755,22.7990830046655,24.0019262966017,22.6605267151667,25.7786450258239,449035.880686108,365970.542955469,815006.423641577,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  21:35:00,26.025,23.6950195297353,82.5833333333333,3.89166666666667,235.833333333333,17.,4.,21.5833333333333,0.0,24.0000887227111,24.6131301726133,24.6572077053937,24.8097852405433,25.1361299797815,25.1452816550291,24.8124989376164,23.7394694724034,24.7502420603673,23.9204895010134,24.8525558568911,23.7081385389934,24.8013789402317,24.0701704527038,24.9945100729658,24.200793828761,24.9294685279298,24.3165568676223,26.1607840609841,449035.880686108,97715.5105347878,546751.391220896,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  21:40:00,26.,23.682926607723,82.6666666666667,3.93333333333333,236.666666666667,17.,4.,21.6666666666667,0.0,24.3765246367081,24.0115062723149,24.0131183870423,24.0195051447926,25.1257876321994,25.1390547553199,23.9712073908852,23.028901024532,23.9893926767693,23.0948340527109,23.9649445084732,22.9585638937051,23.9966090847636,23.1563760116192,24.009242824419,23.4359000100842,24.0269993167886,23.3418566673848,25.9890537196837,449035.880686108,379654.984794982,828690.86548109,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  21:45:00,25.975,23.6708133306539,82.75,3.975,237.5,17.,4.,21.75,0.0,24.7859635699768,24.0002814463122,24.000269587251,24.0002036182855,25.0079517829419,25.0063562701421,23.9830978420584,22.534952635906,23.9992535193072,22.5662393933571,23.9605586393819,22.4508636424224,23.9996357034214,22.5976717880975,23.9995424232774,22.9178197337063,24.0023714810569,22.7670176909557,25.797633851777,449035.880686108,359306.391381319,808342.272067428,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  21:50:00,25.95,23.6586800661002,82.8333333333333,4.01666666666667,238.333333333333,17.,4.,21.8333333333333,0.0,24.0521900820785,24.0001392220632,24.0001296698452,24.0000824681646,24.9700359427097,24.9650949847627,23.9779780643521,22.4513990158927,24.0012925197421,22.4771047307947,23.9492198803839,22.3635838243841,24.0013216111158,22.4996369845438,24.0013861448388,22.8263389153432,24.0014134436599,22.6650186143622,25.7424253376683,449035.880686108,363690.153764292,812726.0344504,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  21:55:00,25.925,23.6465271515868,82.9166666666667,4.05833333333333,239.166666666667,17.,4.,21.9166666666667,0.0,24.0001431562628,24.0002279052811,24.0002104953239,24.0001319502073,24.9326742571448,24.9249320773722,23.9679574134764,22.386080959768,24.0022232774517,22.407662525033,23.9330124844406,22.2937132038854,24.0022514227406,22.4202511111921,24.0023306614351,22.75089670827,24.0022983941375,22.5814953276256,25.6845723941879,449035.880686108,362095.704166187,811131.584852295,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  22:00:00,25.9,23.6343534571036,83.,4.1,240.,17.,4.,22.,0.0,24.0001024181683,24.0002198186556,24.0002026967841,24.0001281573373,24.915893153735,24.9068269084716,23.9567449354343,22.3560813553082,24.0022987906875,22.3742994049349,23.9180552000548,22.259882377538,24.002326307859,22.3787839002148,24.0024084881135,22.7126242234238,24.0023741149809,22.5363938725533,25.6493811213076,449035.880686108,362008.402239561,811044.28292567,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  22:05:00,25.875,23.6337557962058,83.1666666666667,4.1,240.833333333333,17.,4.,22.0833333333333,0.0,24.0000969528752,24.0002093204124,24.000192679466,24.0001226028566,24.9045001550835,24.89433978092,23.9450266706498,22.3327657331221,24.0023294218394,22.3477080767868,23.9028561090674,22.2328137634442,24.0023539571145,22.3443428551783,24.0024291079919,22.6812489674841,24.0023964771366,22.4983735222681,25.6182954594879,424591.485081713,361779.976735275,786371.461816988,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162772811074 
 07/17  22:10:00,25.85,23.6331151439737,83.3333333333333,4.1,241.666666666667,17.,4.,22.1666666666667,0.0,24.0095690817182,24.5760024159035,24.61543948428,24.7538588336604,25.1202389888507,25.1240516803006,24.7333882031233,23.6383097365415,24.7047539519693,23.7952344595312,24.7516522806025,23.575588707468,24.7481041148262,23.8794560070598,24.9254387864959,24.040960159491,24.8636698981063,24.1026696362695,25.9658166901126,324910.030945336,96916.8502662039,421826.88121154,15.6,82.2,6.7,27.,0.1,6.7,6.7,79.5162772811074 
 07/17  22:15:00,25.825,23.6324265973209,83.5,4.1,242.5,17.,4.,22.25,0.0,24.0118536014839,25.0699895071793,25.1386071901108,25.3780258215073,25.3087002379861,25.3229579338381,25.3223209827203,24.5373060567487,25.2375845990966,24.7774859637653,25.3753588640358,24.4934640331,25.3066238885537,24.9074183649189,25.5935914349771,24.9647372439306,25.4928864803268,25.1668368633317,26.2288966513366,324910.030945336,96407.6243138947,421317.655259231,15.6,82.2,6.7,27.,0.1,6.7,6.7,79.5162772811074 
 07/17  22:20:00,25.8,23.6316862048208,83.6666666666667,4.1,243.333333333333,17.,4.,22.3333333333333,0.0,24.3461343770768,25.3958466180098,25.4803549070241,25.7751650898066,25.4319871900362,25.4519963545988,25.6702019830079,25.0341136410122,25.5552190156294,25.3172449290281,25.7383006945151,24.9953577669958,25.6355968282111,25.4635513479998,25.9747482200828,25.4689591715556,25.8535357555339,25.7385447058192,26.3744221125775,324910.030945336,2.22634201028177,324912.257287347,15.6,82.2,6.7,27.,0.1,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  22:25:00,25.775,23.6309029556207,83.8333333333333,4.1,244.166666666667,17.,4.,22.4166666666667,0.0,24.6502628708902,25.638361790029,25.7313250455637,26.0589451346801,25.5217336560165,25.5454651269667,25.9070902705315,25.3592679409796,25.7751931545434,25.6636956805639,25.9791702407856,25.3216955345119,25.8580857257248,25.8157608688594,26.2232748868462,25.7909404163217,26.0907528656407,26.0952368242584,26.4649712655227,324910.030945336,2.22485130900667,324912.255796645,15.6,82.2,6.7,27.,0.1,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  22:30:00,25.75,23.6300813092211,84.,4.1,245.,17.,4.,22.5,0.0,24.8965949991043,25.887037485717,25.9856548143133,26.3404598925155,25.6066520116855,25.6334880464459,26.113740650067,25.6478885203792,25.9712940618385,25.9534565769396,26.1890518606216,25.6119426360627,26.0558129997683,26.1019588014852,26.4433117028575,26.0655626118551,26.3042297451531,26.383505284209,26.5394073760937,324910.030945336,2.22386677634645,324912.254812113,15.6,82.2,6.7,27.,0.1,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  22:35:00,25.725,23.6291992159876,84.1666666666667,4.1,245.833333333333,17.,4.,22.5833333333333,0.0,25.0297768691532,26.0334292383379,26.1367263593775,26.5178043727925,25.6600782026252,25.6886393580032,26.2216962984457,25.8112178968346,26.0734862026304,26.1226250658619,26.3015560786327,25.7803693705213,26.1614209969138,26.2622783302421,26.5713248512357,26.2301955308508,26.4268011301793,26.5481754918991,26.5808536088347,324910.030945336,2.22330989697762,324912.254255233,15.6,82.2,6.7,27.,0.1,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  22:40:00,25.7,23.6282834543101,84.3333333333333,4.1,246.666666666667,17.,4.,22.6666666666667,0.0,25.1185656476986,26.1417823961159,26.2491331015964,26.6570117074101,25.7048804833273,25.7346667117567,26.2981700777136,25.9292127723522,26.1460765844351,26.2482840353946,26.3821552809076,25.9014825081153,26.2369486253392,26.3854406901895,26.6666281767283,26.3542324633299,26.5189613137775,26.6820752098115,26.6126874792463,324910.030945336,2.22318310298311,324912.254128439,15.6,82.2,6.7,27.,0.1,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  22:45:00,25.675,23.6273061064179,84.5,4.1,247.5,17.,4.,22.75,0.0,25.177559196384,26.2230755017535,26.3339025461041,26.7633365417108,25.7434544207328,25.7740631055217,26.3553783464822,26.0177178991987,26.2001415672217,26.3435727375429,26.4426186951153,25.9911681456224,26.2934129457628,26.4790044243384,26.7385084541389,26.4493676502384,26.5890953916776,26.7863031425356,26.6376964684012,324910.030945336,2.22346405687158,324912.254409393,15.6,82.2,6.7,27.,0.1,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  22:50:00,25.65,23.6262947384073,84.6666666666667,4.1,248.333333333333,17.,4.,22.8333333333333,0.0,25.21697581897,26.2854506579511,26.3993477397573,26.8454255834153,25.7774944098579,25.8085276922947,26.4001262201808,26.0864349260594,26.2422220299201,26.4178179743337,26.489988011035,26.0608148936529,26.337497495791,26.5523375881073,26.7946395027348,26.5244942833638,26.6437931996874,26.8681327995299,26.6577046496442,324910.030945336,2.22413221043986,324912.255077547,15.6,82.2,6.7,27.,0.1,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  22:55:00,25.625,23.625245827779,84.8333333333333,4.1,249.166666666667,17.,4.,22.9166666666667,0.0,25.2436196207912,26.3347214049085,26.4514607191438,26.9104775320527,25.807471480617,25.8394842203012,26.4366626064981,26.1424131407204,26.2763897016081,26.4782558316853,26.5287446879175,26.1174694786502,26.373427671294,26.6119766948556,26.8403059936341,26.5853719962589,26.6880820879882,26.9343847682311,26.6740032424033,324910.030945336,2.22516862834179,324912.256113965,15.6,82.2,6.7,27.,0.1,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:00:00,25.6,23.6241356429061,85.,4.1,250.,17.,4.,23.,0.0,25.2619070415715,26.3747787969577,26.4942682703101,26.9635908061629,25.8324063809339,25.8653290976682,26.4673622697428,26.1893768753141,26.3049948135145,26.5287599050106,26.5614550820635,26.1651186749386,26.4036846876709,26.6618009917316,26.8786814182263,26.6362004132109,26.7251366769694,26.9894726185822,26.6873521382907,324910.030945336,2.22655583256054,324912.257501169,15.6,82.2,6.7,27.,0.1,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:05:00,25.6,23.6469455069415,85.1666666666667,4.05833333333333,249.166666666667,17.,4.,23.0833333333333,0.0,25.2692402378384,26.3993885464519,26.5217183100695,26.9998266306932,25.8531099422434,25.8868653005922,26.4864647732748,26.222330821785,26.3220623355084,26.56478114844,26.5824559491509,26.1988083554749,26.4223792039154,26.6972894794114,26.9046608210049,26.6725685893263,26.7496925757052,27.0294627537815,26.699954168212,312687.833143139,2.2282776649289,312690.061420804,15.6,82.2,6.7,27.,0.1,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:10:00,25.6,23.6697427978809,85.3333333333333,4.01666666666667,248.333333333333,17.,4.,23.1666666666667,0.0,25.2670315522772,26.4143165218367,26.5395196870449,27.0249706549405,25.8701717023647,25.9046327447822,26.4993015555521,26.2474436322251,26.3331497177137,26.5922405558392,26.5972389109594,26.2249255514861,26.4351549629709,26.7244713347173,26.9237603017623,26.7007554404786,26.7674897630265,27.0604442547338,26.711126029759,287767.469609045,2.23031916528194,287769.69992821,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:15:00,25.6,23.6925095751973,85.5,3.975,247.5,17.,4.,23.25,0.0,25.2649073949589,26.4282559689345,26.5564012792347,27.0481694447261,25.8841358995827,25.9191522058305,26.5129141137849,26.2720478507116,26.3451911564719,26.6186330211581,26.6128238134739,26.2508053663797,26.4489253173458,26.7507928676169,26.9431671654257,26.7282538109622,26.7856479074521,27.0900526531733,26.7205082160173,287767.469609045,2.23052648430202,287769.700135529,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:20:00,25.6,23.7152639855117,85.6666666666667,3.93333333333333,246.666666666667,17.,4.,23.3333333333333,0.0,25.263532137022,26.4419890953034,26.573168219967,27.0705025170288,25.895630494878,25.9311018131065,26.5268580150133,26.2958396102711,26.3577917001954,26.6437340986491,26.6287892669888,26.2761506753527,26.4633183753191,26.7760534662332,26.9626073610755,26.754948350126,26.8039918249801,27.1182534569606,26.7281539448832,287767.469609045,2.22849590010639,287769.698104945,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:25:00,25.6,23.7379964645189,85.8333333333333,3.89166666666667,245.833333333333,17.,4.,23.4166666666667,0.0,25.2625944000101,26.4552460149185,26.5895642818536,27.0918901701999,25.9052432501566,25.9411356364834,26.5404535849823,26.3183365980765,26.3702561517102,26.6671627845161,26.6444948070152,26.3004759370281,26.4776677592382,26.7998964412889,26.9815320497008,26.7804536965609,26.8219745350812,27.1447859823863,26.7344543947793,287767.469609045,2.22645612333754,287769.696065168,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:30:00,25.6,23.7606991641142,86.,3.85,245.,17.,4.,23.5,0.0,25.261914908562,26.4678960122322,26.6054579071771,27.1123138950503,25.9133981519027,25.9497290630655,26.5533297242653,26.3392685519918,26.3822041150818,26.6886871490936,26.65957810387,26.3234978102779,26.4915989677957,26.8220915462824,26.99961524097,26.8045265118388,26.8392751035664,27.1694651462443,26.7395343463356,287767.469609045,2.22492848397066,287769.694537528,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:35:00,25.6,23.7833980922059,86.1666666666667,3.80833333333333,244.166666666667,17.,4.,23.5833333333333,0.0,25.2613788086668,26.4798872197723,26.6207899052213,27.1317859228167,25.9204321605214,25.9572497415483,26.565391868947,26.3586790491731,26.3935036849838,26.7084144213616,26.67393414374,26.3452249078126,26.50496896151,26.8427160865674,27.0167682283405,26.8271804735795,26.8557752818645,27.1923851374709,26.7436269259649,287767.469609045,2.22388376785192,287769.693492812,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:40:00,25.6,23.8060666687473,86.3333333333333,3.76666666666667,243.333333333333,17.,4.,23.6666666666667,0.0,25.2609171999186,26.4911136700356,26.6354087860544,27.1501829491405,25.9265710795851,25.9639240976989,26.57648801766,26.3764351404404,26.403996777806,26.7262338731078,26.6873854176496,26.3654801195346,26.5175959580874,26.8616360713853,27.0328134748601,26.848254503408,26.8712991083171,27.2134209058225,26.7467483522155,287767.469609045,2.22329526205653,287769.692904307,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:45:00,25.6,23.8287140529196,86.5,3.725,242.5,17.,4.,23.75,0.0,25.2604840014088,26.5016779078818,26.649435623949,27.1676824015474,25.9320132000543,25.9699562143009,26.5867390062271,26.3927971374806,26.413768503584,26.7424495129243,26.7000565661215,26.3845128140942,26.529567025382,26.8791334173791,27.0478904956489,26.8679850146794,26.8859519444859,27.2328636553801,26.7490710950341,287767.469609045,2.22313849011483,287769.692747535,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:50:00,25.6,23.8513493910594,86.6666666666667,3.68333333333333,241.666666666667,17.,4.,23.8333333333333,0.0,25.2600524125183,26.5116555167696,26.6629519478188,27.1844033758948,25.9369002973167,25.9754912154669,26.5961945083173,26.4078761859335,26.4228597424113,26.7571835307333,26.7120002410641,26.4024275086868,26.5409254047215,26.89532260589,27.0620609538349,26.8864767776049,26.8997907239868,27.2508373087778,26.7506389789373,287767.469609045,2.22339098077957,287769.693000025,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0268756136916,9.0268756136916,79.5162772811074 
 07/17  23:55:00,25.6,23.8739544274903,86.8333333333333,3.64166666666667,240.833333333333,17.,4.,23.9166666666667,0.0,25.2596080185411,26.5210863755203,26.6759909821824,27.2003985440138,25.9413526088758,25.980646083956,26.6049308849289,26.4218191101873,26.4313264195362,26.7706171586972,26.7232854526049,26.4193489766956,26.5517197773422,26.9103649504238,27.0754017032532,26.9038559335325,26.9128740171164,27.2675094863281,26.7515799566835,287767.469609045,2.22403206543925,287769.69364111,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0268756136916,9.0268756136916,79.5162772811074 
