Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/16  15:05:00,25.7833333333333,23.1286914142303,80.1666666666667,2.6,250.833333333333,16.,3.,15.0833333333333,0.0,24.3772221778604,24.5711196626923,24.6096360754063,24.6857446819697,25.024953834158,25.0173720390198,24.8821384296296,24.1353248554331,24.7997153174664,25.2695475454578,24.9585047862149,24.1990847552465,24.8490818156092,25.2379186437759,25.0801213129538,24.385819446205,24.9390944690507,25.2973116479097,26.4493803764143,833166.290638207,375147.105288624,1208313.39592683,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  15:10:00,25.7666666666667,23.1364676391474,80.3333333333333,2.6,251.666666666667,16.,3.,15.1666666666667,0.0,24.6978085926811,24.9950831639281,25.057159806286,25.1730035460701,25.2217667404758,25.2280797627608,25.3789365104265,24.18331553274,25.2694319937275,25.8704922058453,25.4835398516246,24.2742715477108,25.3405181183723,25.8181302631324,25.6665650131974,24.5509935474212,25.4722850945479,25.8951853157434,26.7959969902163,833166.290638207,366737.63353868,1199903.92417689,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  15:15:00,25.75,23.1442021538034,80.5,2.6,252.5,16.,3.,15.25,0.0,24.9304820325442,25.2702172480666,25.3443620824342,25.4778831619388,25.4171959684418,25.4364758939612,25.6223000177052,24.192101939815,25.5087119368875,25.9940463497208,25.7343174967532,24.2926961579283,25.5884766136057,25.986616647826,25.9501405556519,24.612390159841,25.7413695854209,25.9963435811664,27.0679314575161,833166.290638207,367322.805014165,1200489.09565237,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  15:20:00,25.7333333333333,23.1518940643115,80.6666666666667,2.6,253.333333333333,16.,3.,15.3333333333333,0.0,25.0393456054293,25.3937891579635,25.4723311254634,25.6148731539657,25.5259986494904,25.5537981150942,25.7137668966765,24.1907498255315,25.6013290983133,26.0005908756846,25.8267259240876,24.2940957336898,25.684440251497,25.9995653945646,25.9978724362943,24.6349576219418,25.8501337556197,26.0008125194332,27.2096895645611,833166.290638207,367302.687295689,1200468.9779339,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  15:25:00,25.7166666666667,23.1595459224913,80.8333333333333,2.6,254.166666666667,16.,3.,15.4166666666667,0.0,25.1121940886303,25.4761683038864,25.557346626172,25.7088431216672,25.6071876082209,25.6412368012016,25.7711419183548,24.188614129404,25.6607963207931,26.0016736601638,25.8840884994087,24.2932833799744,25.7464141073146,26.0015404845935,26.0011515407856,24.6513698252184,25.9241429527619,26.0017028340347,27.3162155592323,833166.290638207,367577.15952566,1200743.45016387,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  15:30:00,25.7,23.1671661404367,81.,2.6,255.,16.,3.,15.5,0.0,25.1630760761682,25.5350924941007,25.6182155928683,25.7794030858743,25.6694765495065,25.7088983700183,25.8106922743769,24.1862151542506,25.7041515486414,26.0019898703033,25.9234033914979,24.291455732516,25.7921525470385,26.0019874019905,26.0015516806357,24.664722778319,25.9816513828786,26.0020107393134,27.4021937052934,833166.290638207,368016.053887913,1201182.34452612,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  15:35:00,25.6833333333333,23.1747426128272,81.1666666666667,2.6,255.833333333333,16.,3.,15.5833333333333,0.0,25.2001502662602,25.5799207782265,25.6648174517101,25.836417514892,25.7174359682685,25.7572158826727,25.838853519368,24.1834443773665,25.7384987896734,26.0021457912088,25.9515055593592,24.2888267177864,25.8289755269291,26.0021634164935,26.0017310382945,24.6761010941683,26.0004969327264,26.0021713246707,27.474770808543,833166.290638207,368565.439730542,1201731.73036875,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  15:40:00,25.6666666666667,23.1822807223677,81.3333333333333,2.6,256.666666666667,16.,3.,15.6666666666667,0.0,25.2285313075683,25.6158073357614,25.7025595616702,25.8850621276562,25.7526542163415,25.7925962806302,25.8588260575188,24.1801385634797,25.7668651488815,26.0022405924089,25.971773093775,24.2853460401253,25.8599771553165,26.0022602560397,26.0018690371625,24.6857596734196,26.001694782675,26.0022671610992,27.5376189864749,833166.290638207,369174.962232701,1202341.25287091,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  15:45:00,25.65,23.189786666937,81.5,2.6,257.5,16.,3.,15.75,0.0,25.2505561033639,25.6457079731399,25.7345108305065,25.9281947382112,25.7792960684849,25.8195350518612,25.8720916273104,24.1762155390944,25.7909492357274,26.0023003433337,25.9857339666017,24.2810174144803,25.8868909687921,26.0023184595482,26.0019813442774,24.6938787091669,26.0018870079479,26.0023241615712,27.5938438364995,833166.290638207,369806.850268162,1202973.14090637,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  15:50:00,25.6333333333333,23.1972441539412,81.6666666666667,2.6,258.333333333333,16.,3.,15.8333333333333,0.0,25.267648642827,25.6713878575299,25.76247887479,25.967467423535,25.8001553147252,25.8408818548196,25.8795701487237,24.1716084016994,25.8115258511483,26.0023364859379,25.994301734089,24.2758103130401,25.9104863384664,26.0023521493914,26.0020723553051,24.7007955462095,26.0020035744211,26.0023558155478,27.6447076033304,833166.290638207,370437.510907696,1203603.8015459,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  15:55:00,25.6166666666667,23.2046637368578,81.8333333333333,2.6,259.166666666667,16.,3.,15.9166666666667,0.0,25.28118074745,25.69394907553,25.7875717935897,26.0002421048414,25.8170467978247,25.858432148627,25.8824006063524,24.1663295659066,25.8292655355611,26.0023570378861,25.9985801908705,24.2697883364247,25.9314210223668,26.0023700259254,26.0021476955509,24.7062750122195,26.0021017649062,26.0023744467436,27.691056001119,833166.290638207,371063.744533674,1204230.03517188,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  16:00:00,25.6,23.2120558514442,82.,2.6,260.,16.,3.,16.,0.0,25.2921720139711,25.7140378379418,25.8104083786376,26.0017017309284,25.8310935226774,25.8732770718981,25.8815383352835,24.160394219351,25.8448648608553,26.0023669218352,25.9994338254014,24.262989529336,25.9498399207526,26.0023772732275,26.0022160950405,24.7107726820859,26.0021905186783,26.0023972067261,27.7279022640482,833166.290638207,371742.187842427,1204908.47848063,21.,82.2,8.,26.,0.6,8.,8.,79.5163792943513 
 07/16  16:05:00,25.5583333333333,23.2072357971383,82.25,2.55833333333333,260.,16.,3.,16.0833333333333,0.0,25.0039892999544,25.0188580757745,25.0231755566188,25.0363197564418,25.7877172458217,25.8271019096498,25.0325012185236,24.1200449734935,25.0288565523938,25.0708094580732,25.0405632087765,24.2227389970205,25.0350536832041,25.0747888304081,25.0467772870161,24.7501951353833,25.043494888406,25.0827083292811,27.423310145973,919673.611112989,443342.741090827,1363016.35220382,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:10:00,25.5166666666667,23.2023195712615,82.5,2.51666666666667,260.,16.,3.,16.1666666666667,0.0,25.0006870929593,25.0022911066026,25.0024190001434,25.0028993018833,25.6259172233043,25.6378333643703,25.0029664509532,24.0927147608263,25.0029247036403,25.0047725630236,25.0031818676902,24.1946740940558,25.0031021343347,25.0051828861323,25.0036288000908,24.6757608443866,25.0035841655365,25.0064255627714,27.2581670575803,919673.611112989,420378.320539407,1340051.9316524,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:15:00,25.475,23.1972827289717,82.75,2.475,260.,16.,3.,16.25,0.0,25.0007034262026,25.0022100388041,25.0023029863998,25.0026321390013,25.5702366042391,25.5755296180013,25.0026441833327,24.0805564251609,25.002679521379,25.0026141986396,25.0027199620996,24.1810136311662,25.0027694175827,25.0026957403392,25.0029631609677,24.6632871567417,25.0030485304766,25.0032728688676,27.2356860380665,919673.611112989,417016.920988417,1336690.53210141,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:20:00,25.4333333333333,23.1921310032763,83.,2.43333333333333,260.,16.,3.,16.3333333333333,0.0,25.0007140855504,25.0021358240186,25.0022103946701,25.0024599375699,25.5424016451033,25.5449644324486,25.0024584567543,24.0644824088385,25.0025199681029,25.0020558318785,25.0024916434112,24.1636827782414,25.0025772417526,25.0020548537904,25.0026454425163,24.6505767477607,25.0027624467563,25.0023336332005,27.2256330748511,919673.611112989,415706.678687439,1335380.28980043,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:25:00,25.3916666666667,23.1868732158268,83.25,2.39166666666667,260.,16.,3.,16.4166666666667,0.0,25.0007242005814,25.0020748706954,25.0021358904676,25.0023279637341,25.5275108520094,25.5287862645109,25.0023294601203,24.0485289410739,25.0024078060577,25.0018787727406,25.0023405671569,24.1460583851272,25.0024445412104,25.0018647733511,25.0024432203537,24.6382969678313,25.0025709693111,25.0020096998475,27.2207037418393,919673.611112989,414892.718901835,1334566.33001482,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:30:00,25.35,23.1815142629547,83.5,2.35,260.,16.,3.,16.5,0.0,25.0007337217864,25.0020229183546,25.0020728266484,25.0022191017382,25.5191566453843,25.5197112472485,25.002232677223,24.0332842358212,25.0023222640314,25.0018069659623,25.0022299398669,24.1290652734331,25.0023443449239,25.0017953065718,25.0022985497417,24.6267184501607,25.0024290559306,25.0018745235603,27.2176180215997,919673.611112989,414276.350019011,1333949.961132,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:35:00,25.3083333333333,23.1760299949612,83.75,2.30833333333333,260.,16.,3.,16.5833333333333,0.0,25.0007427711796,25.0019771327526,25.0020177059632,25.0021266552183,25.5145472888983,25.514639274368,25.0021574009541,24.0188004185048,25.0022539081816,25.0017583254814,25.0021455788524,24.1127253740987,25.0022652675555,25.0017525008079,25.0021907568436,24.6157700767057,25.0023195769876,25.0017981961329,27.2164518696124,919673.611112989,413600.023570702,1333273.63468369,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:40:00,25.2666666666667,23.1704403499732,84.,2.26666666666667,260.,16.,3.,16.6666666666667,0.0,25.0007512948948,25.0019361666177,25.0019686737286,25.0020467182477,25.512131812434,25.51189707504,25.0020976045827,24.0050066893935,25.0021967485189,25.001719892621,25.0020797665258,24.0970281410838,25.0022003870259,25.0017188945091,25.0021084366416,24.6052982426926,25.002232314335,25.0017469239263,27.2164168708619,919673.611112989,412823.82331624,1332497.43442923,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:45:00,25.225,23.1647478423539,84.25,2.225,260.,16.,3.,16.75,0.0,25.0007593191898,25.0018997066695,25.0019251811955,25.0019775708098,25.5109775253128,25.5104952384626,25.0020497504863,23.9917596714248,25.0021482403895,25.0016923813067,25.0020279999307,24.08184971957,25.0021461796658,25.0016946780289,25.0020450273268,24.5951554938194,25.0021616517661,25.0017132215956,27.2170337363836,919673.611112989,412003.683806588,1331677.29491958,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:50:00,25.1833333333333,23.1589311382519,84.5,2.18333333333333,260.,16.,3.,16.8333333333333,0.0,25.0007668771655,25.0018675241303,25.0018868725949,25.0019180305218,25.5105373785386,25.509857268189,25.0020117050896,23.9789253808484,25.0021067050152,25.0016758725211,25.0019875624135,24.06705055479,25.0021006393216,25.0016802286357,25.0019964681064,24.5851982084911,25.0021043611624,25.0016935557835,27.2176335929037,919673.611112989,411201.291491176,1330874.90260417,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:55:00,25.1416666666667,23.1530273610748,84.75,2.14166666666667,260.,16.,3.,16.9166666666667,0.0,25.0007739931379,25.0018391445025,25.0018531667592,25.0018668109442,25.5105206474416,25.5096757021246,25.0019814455434,23.9664344729454,25.0020709669558,25.0016669263988,25.0019559977743,24.0525599561456,25.0020622720626,25.0016725123281,25.0019593253148,24.5753754344608,25.0020578358731,25.0016828940733,27.2181664667669,919673.611112989,410435.822457874,1330109.43357086,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:00:00,25.1,23.1470019846612,85.,2.1,260.,16.,3.,17.,0.0,25.0007806892424,25.0018139892808,25.001823379108,25.001822615433,25.5107781052334,25.5097917377329,25.0019573853364,23.9542343882822,25.0020402617901,25.0016620984695,25.0019313767414,24.0383203507337,25.002029987295,25.0016683063693,25.0019309143904,24.5656241852055,25.0020200014783,25.0016769694248,27.2183828670653,919673.611112989,409703.157850678,1329376.76896367,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:05:00,25.1833333333333,23.2154596493617,84.9166666666667,2.14166666666667,255.833333333333,16.,3.,17.0833333333333,0.0,24.9518629687649,25.0015115989448,25.0015358276282,25.001564019451,25.5229842930993,25.5217095588761,25.0017273063579,23.8229860534679,25.0017819648943,25.0014828485471,25.0017180092222,23.9061574955843,25.0017868225823,25.0014931239152,25.0017276516838,24.4384646465974,25.0017920432648,25.0015010425118,27.2673034854632,819992.156976612,400610.500687224,1220602.65766384,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:10:00,25.2666666666667,23.2838867624543,84.8333333333333,2.18333333333333,251.666666666667,16.,3.,17.1666666666667,0.0,24.9217084734727,25.0014295739491,25.0014433945397,25.001439971389,25.5245626594548,25.5227912259155,25.0016217776585,23.778718897794,25.00167492494,25.0013044896611,25.0016004259365,23.8614462596549,25.0016697866615,25.00129613572,25.0015884733719,24.3988650157264,25.0016522917593,25.0012838728765,27.2797756079496,819992.156976612,397362.635357969,1217354.79233458,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:15:00,25.35,23.3522629795543,84.75,2.225,247.5,16.,3.,17.25,0.0,24.9039181897757,25.0013825066779,25.001389999212,25.0013691959394,25.5236516655793,25.5216102240454,25.001572642179,23.7525896405994,25.0016235476162,25.0012530095599,25.0015473346601,23.8339096623653,25.0016147045021,25.0012439811148,25.0015298276739,24.3756883987719,25.0015903044156,25.0012342001559,27.2840373721608,819992.156976612,396824.28708387,1216816.44406048,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:20:00,25.4333333333333,23.4205901524489,84.6666666666667,2.26666666666667,243.333333333333,16.,3.,17.3333333333333,0.0,24.8936510064875,25.001342034308,25.0013443525089,25.0013105920685,25.5224945774022,25.5203226818421,25.0015366185078,23.7339631973189,25.0015854508163,25.0012332791249,25.0015096090775,23.8132799050969,25.0015745270265,25.0012272800338,25.0014902280989,24.3593424318822,25.0015473370631,25.0012224231332,27.2859483498025,819992.156976612,397169.521340303,1217161.67831692,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:25:00,25.5166666666667,23.4888709358947,84.5833333333333,2.30833333333333,239.166666666667,16.,3.,17.4166666666667,0.0,24.8879944857133,25.0013059094625,25.0013038172755,25.0012599256838,25.52171636985,25.5194744238675,25.001508446215,23.7182426187524,25.0015561581828,25.0012249100937,25.001480778435,23.7959037189326,25.0015439227764,25.0012218478904,25.0014609891318,24.3460497867257,25.001515013035,25.0012209123582,27.2872665889815,819992.156976612,397914.500836484,1217906.6578131,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:30:00,25.6,23.5571075201378,84.5,2.35,235.,16.,3.,17.5,0.0,24.8851801900897,25.0012734022063,25.0012675365518,25.001215782441,25.5213864294349,25.519111557804,25.0014864196722,23.70470259132,25.001533992532,25.0012221461979,25.0014587332253,23.7805445656839,25.0015206416949,25.0012212519816,25.0014393300258,24.3345950251581,25.0014910413076,25.001222993012,27.2879884763681,819992.156976612,398886.888426017,1218879.04540263,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:35:00,25.6833333333333,23.6252936277356,84.4166666666667,2.39166666666667,230.833333333333,16.,3.,17.5833333333333,0.0,24.8841334916827,25.0012436223832,25.0012345241863,25.0011766746357,25.5215234066745,25.5192208764948,25.001464206658,23.6882610362108,25.0015087370089,25.0012203655832,25.0014375771469,23.7622584364273,25.0014955355333,25.0012210105285,25.0014195206322,24.320025387942,25.0014669647433,25.0012244767244,27.2888186189717,819992.156976612,399926.28903506,1219918.44601167,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:40:00,25.7666666666667,23.6934434235509,84.3333333333333,2.43333333333333,226.666666666667,16.,3.,17.6666666666667,0.0,24.8842008894065,25.0012152424417,25.0012033336494,25.0011405318014,25.5220262566468,25.5196798436386,25.0014398537349,23.6663173605178,25.0014747975216,25.0012027084804,25.001415289906,23.7384347108202,25.0014631220801,25.0012063389127,25.0013990389264,24.2998097792647,25.0014372841998,25.0012114793576,27.29033980157,819992.156976612,400791.580505395,1220783.73748201,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:45:00,25.85,23.7615464131511,84.25,2.475,222.5,16.,3.,17.75,0.0,24.8849774525596,25.0011894368965,25.0011750554677,25.0011084239593,25.5221528046264,25.5197572110256,25.001422177995,23.6452597328976,25.0014530872341,25.0011988425599,25.0013988515374,23.7154834724159,25.0014424612449,25.0012033769241,25.0013839907023,24.2802469095357,25.0014182934766,25.0012088840517,27.2906773887341,819992.156976612,401724.464356643,1221716.62133326,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:50:00,25.9333333333333,23.8295992410435,84.1666666666667,2.51666666666667,218.333333333333,16.,3.,17.8333333333333,0.0,24.8862122761061,25.0011661665521,25.0011497746982,25.0010806661342,25.5220627722908,25.5196294690368,25.0014089491922,23.6243819324381,25.0014381637465,25.0012004660373,25.0013871296095,23.6921247249053,25.0014281626063,25.0012059252102,25.0013736540729,24.2601643329723,25.001405833409,25.0012118419745,27.2899449164121,819992.156976612,402741.237604008,1222733.39458062,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:55:00,26.0166666666667,23.8976042287323,84.0833333333333,2.55833333333333,214.166666666667,16.,3.,17.9166666666667,0.0,24.8877481519738,25.0011448601576,25.0011268344987,25.0010562140696,25.5219308951009,25.5194515352341,25.001398747107,23.6035880794635,25.0014265553782,25.0012019535375,25.0013785226613,23.6694598517816,25.0014172500292,25.0012084991973,25.0013668974562,24.2405587840913,25.0013968244819,25.0012149335182,27.288691550266,819992.156976612,403791.86600532,1223784.02298193,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  18:00:00,26.1,23.9655627489634,84.,2.6,210.,16.,3.,18.,0.0,24.8894846915249,25.0011252837544,25.0011059201093,25.0010345248607,25.5218046584731,25.5192940636121,25.0013906183302,23.5825791908754,25.0014171378996,25.0012032314731,25.0013716592002,23.6459883332461,25.0014086486747,25.0012108241302,25.0013621078498,24.2200470611579,25.0013901181896,25.0012177814392,27.2867695458071,819992.156976612,404857.539358011,1224849.69633462,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  18:05:00,26.0833333333333,23.9612275085238,84.0833333333333,2.68333333333333,211.666666666667,16.,3.,18.0833333333333,0.0,24.8913526943752,25.0011088346412,25.0010871919589,25.0010156463852,25.521220497373,25.5190807919129,25.0013838135018,23.5583048669157,25.0014094992662,24.9418509663824,25.0013651126002,23.619774975592,25.0014003593465,25.0012121223836,25.0013572077821,24.1965866819033,25.0013839527682,25.0012196236509,27.2834075533982,795547.761372217,405213.616013383,1200761.3773856,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  18:10:00,26.0666666666667,23.9568719281771,84.1666666666667,2.76666666666667,213.333333333333,16.,3.,18.1666666666667,0.0,24.2097542532932,24.1257995576658,24.1312953628184,24.1634349424489,25.3727925643199,25.3674551563401,24.0435013987479,23.5284681100796,24.0425683411746,24.0554670116625,24.0458027174961,23.588250831906,24.0445687310412,24.0655367929952,24.0521148332871,24.0088344716028,24.0557352662066,24.072614785304,26.8544796986795,646025.580167652,623893.516136357,1269919.09630401,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163792943513 
 07/16  18:15:00,26.05,23.9525105359959,84.25,2.85,215.,16.,3.,18.25,0.0,24.0021253934124,24.0023790189323,24.0024841812594,24.0031946387437,25.1264898358681,25.1054677522792,24.0025169557511,23.4318732606016,24.0025266265402,24.0029598108523,24.0025955906276,23.489115473467,24.0025953781592,24.0035764999558,24.0030684393035,24.0021119881304,24.0030947460352,24.0045360977532,26.6231172935726,646025.580167652,549433.723332741,1195459.30350039,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163792943513 
 07/16  18:20:00,26.0333333333333,23.9481261443287,84.3333333333333,2.93333333333333,216.666666666667,16.,3.,18.3333333333333,0.0,24.0010517395266,24.0015764634618,24.0015484776761,24.0016063215641,25.0594660977342,25.0375693004248,24.0018880331331,23.3904370402289,24.0019267377539,24.001611080744,24.0018617487991,23.4457552016212,24.001906865411,24.00170007215,24.0020283850848,24.001075699906,24.0020554518148,24.0020746389171,26.5711350289652,646025.580167652,514202.178088704,1160227.75825636,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163792943513 
 07/16  18:25:00,26.0166666666667,23.9437315267804,84.4166666666667,3.01666666666667,218.333333333333,16.,3.,18.4166666666667,0.0,24.0009740681539,24.0013786970315,24.0013338155561,24.00129018248,25.0256586474425,25.0040816440915,24.0016606839856,23.3497520297957,24.0016977083679,24.0012877959772,24.0016171429848,23.4028271692322,24.0016626874507,24.0012739232836,24.0016880919536,23.9687934311007,24.0017163132973,24.0014407257735,26.5354281706536,646025.580167652,497916.293235929,1143941.87340358,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516378001282 
 07/16  18:30:00,26.,23.9393346786566,84.5,3.1,220.,16.,3.,18.5,0.0,24.0009156770593,24.0012574613077,24.0012098710776,24.0011383120157,25.0071903580662,24.9859861712023,24.0015280839329,23.3070292526491,24.0015500563366,24.0011629979467,24.0014842999726,23.3576751458418,24.0015153576979,24.001140642587,24.0015141424774,23.9270588667395,24.0015322892952,24.0012247472434,26.5079526431424,646025.580167652,488296.240442922,1134321.82061057,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163755127806 
 07/16  18:35:00,25.9833333333333,23.9349067893664,84.5833333333333,3.18333333333333,221.666666666667,16.,3.,18.5833333333333,0.0,24.0008668196779,24.0011644876281,24.0011159139636,24.0010306676965,24.9950401028672,24.9742870951718,24.0014409254329,23.2687207673028,24.0014583150039,23.9904134608331,24.0013989852651,23.3167168160218,24.001424717304,24.0011027176239,24.0014053766316,23.886980857066,24.0014210078508,24.0011462790343,26.4818267578694,646025.580167652,481714.319489309,1127739.89965696,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516373137132 
 07/16  18:40:00,25.9666666666667,23.9304728180081,84.6666666666667,3.26666666666667,223.333333333333,16.,3.,18.6666666666667,0.0,24.0006906099378,24.0008874018083,24.0008218594218,24.0006878050024,24.9855293261436,24.9662323071238,24.0011156338498,23.2335533187974,24.0011432761966,23.9238476614573,24.001052613005,23.2786104820743,24.0010894207736,24.0006956433347,24.0010135705819,23.84874811192,24.001040395521,24.0006928898355,26.4569800577232,646025.580167652,475779.922258145,1121805.5024258,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  18:45:00,25.95,23.926036506102,84.75,3.35,225.,16.,3.,18.75,0.0,24.0006575997438,24.0008477763168,24.0007825378073,24.0006539533738,24.9767515431838,24.9605797280332,24.0011092429509,23.2001567467914,24.0011335825457,23.8509682107649,24.0010507561257,23.2423077372483,24.0010826673309,24.000773944618,24.0010121460842,23.8118188464856,24.0010354301352,24.0007673389288,26.4334042012419,646025.580167652,470971.733874509,1116997.31404216,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  18:50:00,25.9333333333333,23.9215691720129,84.8333333333333,3.43333333333333,226.666666666667,16.,3.,18.8333333333333,0.0,24.0006327748432,24.0008272357343,24.0007645540909,24.0006474416608,24.9688228623931,24.956560428221,24.0011272905614,23.1684101448954,24.0011473741176,23.778521738076,24.0010759215011,23.2075582332499,24.0011019433323,24.0008764667824,24.0010434919342,23.7761269950949,24.0010620856503,24.0008720847604,26.4110154173337,646025.580167652,467436.309631758,1113461.88979941,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  18:55:00,25.9166666666667,23.9170960314259,84.9166666666667,3.51666666666667,228.333333333333,16.,3.,18.9166666666667,0.0,24.0006108010651,24.0008117870188,24.0007529843925,24.0006453721832,24.9616507054608,24.9530638707735,24.0011455399067,23.1379954015958,24.0011610946521,23.7050540690592,24.0011015903121,23.1741748044974,24.0011218623399,23.9570076927993,24.0010725939567,23.7414409066078,24.0010866965651,24.0009511508972,26.3894313149574,646025.580167652,464732.618023241,1110758.19819089,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:00:00,25.9,23.9126109525111,85.,3.6,230.,16.,3.,19.,0.0,24.0005910971449,24.0007996938686,24.0007458602965,24.0006451901167,24.9549960434479,24.9487600434052,24.0011621590843,23.1087518896641,24.0011734537675,23.6324622785162,24.0011256945014,23.1417826600462,24.001140856493,23.8931956719417,24.001097031845,23.7076614115023,24.0011073191471,24.0010075098563,26.3685130614352,646025.580167652,462544.076878092,1108569.65704574,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:05:00,25.875,23.9001227531832,85.0833333333333,3.64166666666667,230.833333333333,16.,3.,19.0833333333333,0.0,24.0004741514907,24.0006897985787,24.000649627339,24.0005684725278,24.9643855541985,24.9592008161859,24.00106449785,22.9927561114421,24.0010688623975,23.4769050627162,24.001041353003,23.0231363827174,24.0010493435325,23.7415606821869,24.0010195997663,23.5887659551769,24.0010251841814,23.9062630974813,26.3835285030051,596184.853099464,452634.908709561,1048819.76180902,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:10:00,25.85,23.8876232052291,85.1666666666667,3.68333333333333,231.666666666667,16.,3.,19.1666666666667,0.0,24.0004018386427,24.0006075172702,24.0005642891818,24.0004690086584,24.9592878342352,24.9543613884362,24.0009831438822,22.9407097188353,24.0009877678455,23.3851304400186,24.0009558064065,22.9686185221798,24.0009642715678,23.6505572838642,24.000919446992,23.5336185204483,24.0009260558518,23.8335838599397,26.366454628713,596184.853099464,447495.283603826,1043680.13670329,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:15:00,25.825,23.8751164748761,85.25,3.725,232.5,16.,3.,19.25,0.0,24.0003773523677,24.0005619472536,24.0005187494941,24.0004233510753,24.952115593595,24.947423008159,24.0009473498491,22.9006056475808,24.0009496363374,23.3034192615714,24.0009199953521,22.9253823259566,24.0009261748681,23.5670423753156,24.0008828312331,23.4890858077157,24.0008876582697,23.7588593268282,26.3435090352352,596184.853099464,444650.333669981,1040835.18676945,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:20:00,25.8,23.8625729319118,85.3333333333333,3.76666666666667,233.333333333333,16.,3.,19.3333333333333,0.0,24.0003554128131,24.0005235600727,24.0004810446626,24.0003876817037,24.9450133808702,24.9404574613182,24.000916994311,22.8605389902904,24.0009121535815,23.207374562182,24.0008909656383,22.882100277753,24.0008905335302,23.4687777532587,24.0008554712071,23.4443774851378,24.0008549184658,23.6659987912016,26.3194676475277,647446.853099464,442220.971462942,1089667.82456241,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:25:00,25.775,23.8500273093457,85.4166666666667,3.80833333333333,234.166666666667,16.,3.,19.4166666666667,0.0,24.0003353837503,24.0004907135633,24.0004491777794,24.0003587724372,24.9372905912474,24.9327829052096,24.0008972273938,22.8275351422274,24.000890533195,23.1333370528865,24.00087209139,22.8455248433329,24.0008697487354,23.3906237444143,24.000838124267,23.4061659040765,24.000836100211,23.591362129615,26.2937339210531,647446.853099464,440148.017835593,1087594.87093506,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:30:00,25.75,23.8374647806602,85.5,3.85,235.,16.,3.,19.5,0.0,24.0003170127522,24.0004629262088,24.0004226509476,24.0003360156313,24.9301670557963,24.9256292438741,24.0008838170033,22.7993493170615,24.0008770102373,23.0738057334837,24.0008596816338,22.8135839397389,24.0008569674901,23.3257101947199,24.0008275176571,23.372491954534,24.0008253165681,23.5287966057203,26.2677997890595,647446.853099464,438369.775331283,1085816.62843075,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:35:00,25.725,23.8248752676468,85.5833333333333,3.89166666666667,235.833333333333,16.,3.,19.5833333333333,0.0,24.0003001175639,24.0004390815842,24.0004002296274,24.0003177219689,24.9239375344344,24.9192969080939,24.0008739510894,22.7737645563918,24.0008674316472,23.0220968852779,24.0008507685964,22.7840612963697,24.0008481311437,23.2676781866324,24.000820427259,23.3411067086078,24.0008184393998,23.4723452261528,26.2421011828038,647446.853099464,436760.5738462,1084207.42694566,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:40:00,25.7,23.8122646943527,85.6666666666667,3.93333333333333,236.666666666667,16.,3.,19.6666666666667,0.0,24.0002845534835,24.0004185021337,24.0003811446173,24.0003028172595,24.9184456057284,24.9136274148323,24.0008666881907,22.7501258932573,24.0008606044637,22.9760044559233,24.0008443679698,22.756322671588,24.0008418821087,23.2144867949698,24.0008156398156,23.3113673776612,24.0008138484115,23.4201436373629,26.2165111274088,647446.853099464,435278.217241598,1082725.07034106,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:45:00,25.675,23.7996522649872,85.75,3.975,237.5,16.,3.,19.75,0.0,24.0002701988663,24.000400708188,24.0003648821765,24.0002906884044,24.9135330418305,24.9084631169396,24.0008613687297,22.7279778417259,24.000855746801,22.9341176374038,24.0008398181302,22.7299387093621,24.0008375225384,23.1648947114484,24.0008125015108,23.2828583906136,24.0008110302133,23.3710989241549,26.1909745139845,647446.853099464,433898.76350751,1081345.61660697,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:50:00,25.65,23.787010532878,85.8333333333333,4.01666666666667,238.333333333333,16.,3.,19.8333333333333,0.0,24.0002569471479,24.0003852999723,24.000351015036,24.0002808325683,24.909064465973,24.9036770391275,24.0008575703657,22.7071298165739,24.0008524516147,22.8958092159206,24.0008367003397,22.7047343027944,24.0008346286969,23.1183455467497,24.0008105862665,23.2554006573178,24.0008093781247,23.3246999425374,26.16539963642,647446.853099464,432603.733096013,1080050.58619548,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  19:55:00,25.625,23.7743539941885,85.9166666666667,4.05833333333333,239.166666666667,16.,3.,19.9166666666667,0.0,24.0002447027399,24.0003719382558,24.0003391789768,24.0002728211836,24.9049513512999,24.8991881975487,24.0008548959611,22.6873423131555,24.0008502782765,22.8603917974136,24.0008346250673,22.6804936333664,24.0008327817123,23.0742711953874,24.0008095064919,23.2287882572683,24.0008085401132,23.2804516253594,26.1397914499746,647446.853099464,431378.833763599,1078825.68686306,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  20:00:00,25.6,23.7616760594358,86.,4.1,240.,16.,3.,20.,0.0,24.0002333807602,24.000360335127,24.0003290702967,24.0002663249296,24.9011209771123,24.8949313857278,24.0008531037715,22.6685224231396,24.0008489916532,22.8275679148838,24.0008333561288,22.65713924715,24.0008317540659,23.0324275321744,24.0008090444485,23.202943297503,24.00080831764,23.2381288066457,26.1141014326438,647446.853099464,430213.775930212,1077660.62902968,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  20:05:00,25.5666666666667,23.7410091072062,86.0833333333333,4.1,240.,16.,3.,20.0833333333333,0.0,24.0002235446233,24.0003511945013,24.0003214395472,24.0002622738366,24.8975279361798,24.8908715570799,24.0008529720684,22.6502188630656,24.000849256315,22.7965866925011,24.0008336855386,22.6342229774783,24.0008322500129,22.9921374828401,24.0008101815424,23.1774396938068,24.0008096178804,23.1971142449196,26.088277697242,623002.457495068,428978.249246584,1051980.70674165,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163719492576 
 07/16  20:10:00,25.5333333333333,23.7203109588027,86.1666666666667,4.1,240.,16.,3.,20.1666666666667,0.0,24.0001916527021,24.0003204084761,24.0002936120334,24.0002394972845,24.8984480308252,24.8912445535539,24.0008185778803,22.6030565620358,24.0008144697939,22.738052895071,24.0008013661664,22.5824521195878,24.0007994656346,22.924121564082,24.0007801503654,23.1226113422428,24.0007794711232,23.1279087913454,26.0729754040339,523321.003358692,425502.780262093,948823.783620785,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163708898422 
 07/16  20:15:00,25.5,23.6996055179639,86.25,4.1,240.,16.,3.,20.25,0.0,24.0001724951365,24.0002988375479,24.0002725826826,24.0002182054629,24.8944207681184,24.8865133857064,24.0008073364042,22.5699166273141,24.0008037953966,22.695065925424,24.000790161779,22.5449177208401,24.0007886844502,22.8719161488486,24.0007679616975,23.0823363998255,24.0007677850338,23.0749383829702,26.0488997152827,523321.003358692,422666.033116172,945987.036474864,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  20:20:00,25.4666666666667,23.6788606498036,86.3333333333333,4.1,240.,16.,3.,20.3333333333333,0.0,24.0001646052874,24.0002866898491,24.0002613644574,24.0002084685755,24.8886059055143,24.8800496357964,24.0008075160613,22.5436070603461,24.0008040433798,22.6596547626407,24.0007909195361,22.5140898656674,24.0007893316573,22.8269946436087,24.0007692386493,23.0486212630031,24.0007689793307,23.0288535864784,26.0212836806743,523321.003358692,420794.685020829,944115.688379521,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  20:25:00,25.4333333333333,23.6580976209106,86.4166666666667,4.1,240.,16.,3.,20.4166666666667,0.0,24.0001586078367,24.0002774580993,24.0002531943731,24.0002024357693,24.8829151215072,24.8737540929701,24.000809745572,22.5200636430984,24.000806248631,22.6276521777053,24.0007937987803,22.4859479121927,24.0007920094502,22.7853065594602,24.0007730464958,23.017480732529,24.0007725853547,22.985735824087,25.9931295972136,523321.003358692,419164.372126702,942485.375485395,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  20:30:00,25.4,23.6373279032394,86.5,4.1,240.,16.,3.,20.5,0.0,24.0001533050928,24.0002698096776,24.0002465851985,24.0001979896664,24.8777398898225,24.8679824205127,24.0008124623484,22.4983137386104,24.0008089960305,22.5980935783703,24.0007970263924,22.4595430862088,24.0007951065563,22.7459412242898,24.0007770075528,22.9879721071057,24.0007764058692,22.9447208470599,25.9649635610203,523321.003358692,417668.939612642,940989.942971334,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  20:35:00,25.3666666666667,23.6165181104985,86.5833333333333,4.1,240.,16.,3.,20.5833333333333,0.0,24.0001485733112,24.0002633879692,24.0002411614009,24.0001946708508,24.8730907277454,24.8627273017682,24.0008152877447,22.4777917725855,24.0008119032223,22.5703275901002,24.0008002296656,22.4343187871737,24.0007982470348,22.7082917544812,24.0007807348585,22.959539672176,24.0007800550859,22.905231548006,25.9369270956534,523321.003358692,416273.207292769,939594.210651461,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  20:40:00,25.3333333333333,23.5956938332026,86.6666666666667,4.1,240.,16.,3.,20.6666666666667,0.0,24.0001443235628,24.0002579565876,24.0002366778741,24.0001921923496,24.8688619649432,24.8578758057247,24.0008180994048,22.4582856934816,24.0008148517224,22.5441086281706,24.0008033011204,22.4100676519195,24.0008013232947,22.6721313399217,24.0007841349108,22.9319761755843,24.0007834367622,22.8670513038885,25.9090168369163,523321.003358692,414951.024815827,938272.028174519,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  20:45:00,25.3,23.5748541348306,86.75,4.1,240.,16.,3.,20.75,0.0,24.0002466167649,24.0004144431595,24.0004052731195,24.0003982589333,24.8649843085369,24.8533579452445,24.0010196817507,22.4395925587124,24.0010012377962,22.5191577588865,24.0010185720666,22.3865955922463,24.0010010148388,22.6372144471346,24.0010271893812,22.9051004671236,24.001012359358,22.8299635831747,25.8812595396421,523321.003358692,416598.390964284,939919.394322976,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  20:50:00,25.2666666666667,23.5539928469565,86.8333333333333,4.1,240.,16.,3.,20.8333333333333,0.0,24.0002394430235,24.0004013123938,24.0003914995509,24.0003810218001,24.8613442715838,24.8490608823964,24.0010068401581,22.4216714355275,24.0009908612465,22.4954101401727,24.0010033555814,22.3638743761656,24.0009883844953,22.6035031972485,24.0010067426452,22.8788804569125,24.0009945738849,22.7939342564847,25.8535713555712,523321.003358692,414736.925243809,938057.928602501,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  20:55:00,25.2333333333333,23.5330994224155,86.9166666666667,4.1,240.,16.,3.,20.9166666666667,0.0,24.000229945306,24.0003828891587,24.0003716673066,24.0003550249775,24.8578777927353,24.8449182096946,24.000985248855,22.4043526216115,24.0009729027231,22.4726230761311,24.000978415244,22.3417386215582,24.0009672558044,22.5707700136748,24.0009743700408,22.8531596602392,24.0009660276882,22.7587475783301,25.8259267387944,523321.003358692,413442.150765643,936763.154124335,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  21:00:00,25.2,23.5121981974477,87.,4.1,240.,16.,3.,21.,0.0,24.0002211217862,24.0003662256671,24.0003538766697,24.0003322040671,24.8545468356674,24.8408953457927,24.0009662562544,22.3875822017256,24.0009570076575,22.4507115480644,24.0009567251969,22.3201423704478,24.0009487465355,22.5389446310992,24.0009467321609,22.8278972529021,24.000941463468,22.7243411106237,25.7984031759588,523321.003358692,412206.671762299,935527.675120991,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  21:05:00,25.1666666666667,23.4912470092243,87.0833333333333,4.14166666666667,240.,16.,3.,21.0833333333333,0.0,24.3892890814163,24.2359502303421,24.2553052931687,24.3213569754966,25.0075545988577,25.0042496653511,24.315574800271,23.1884884928655,24.2866087295314,23.3338145150218,24.3398111963927,23.1421762816001,24.309831442747,23.4738234464315,24.3961663285538,23.6618704891458,24.3676172801766,23.7024100551685,26.0019070432041,449035.880686108,199089.49082143,648125.371507538,15.6,82.2,6.7,24.,0.3,8.45355075944898,8.45355075944898,79.5163698132504 
 07/16  21:10:00,25.1333333333333,23.4703058018295,87.1666666666667,4.18333333333333,240.,16.,3.,21.1666666666667,0.0,24.0051629640885,24.0049369263627,24.0056971289134,24.008694629671,24.9812533657827,24.9766767069789,23.991519592601,22.5906034309874,24.0074752520907,22.6555434764029,23.9826536111576,22.5164946573258,24.0085631208756,22.7308490548603,24.0132868296123,23.0171900150902,24.0115964890833,22.9157422007794,25.8596253852404,449035.880686108,378359.98683828,827395.867524389,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  21:15:00,25.1,23.4493254439119,87.25,4.225,240.,16.,3.,21.25,0.0,24.0002730131326,24.0004995807249,24.0004968752741,24.0004758038598,24.9084906110692,24.8937437099678,23.9587647078145,22.3898352023321,24.0015276367211,22.4411267907571,23.9398237786015,22.3076237000295,24.0015564822642,22.4993070569518,24.0016682824477,22.7978718259039,24.0016091036276,22.6743747117484,25.729451391175,449035.880686108,370155.83000397,819191.710690079,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  21:20:00,25.0666666666667,23.4283297731826,87.3333333333333,4.26666666666667,240.,16.,3.,21.3333333333333,0.0,24.000263716048,24.0004624397868,24.0004540179079,24.0003994710155,24.8796218806273,24.8618645431264,23.941880601142,22.336016800707,24.0016650783523,22.3823752850032,23.9180874517146,22.2491354974137,24.0016935523214,22.4304458316059,24.0017821515103,22.7340449210301,24.0017314987758,22.6015834188641,25.6762362190933,449035.880686108,366327.744643909,815363.625330017,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  21:25:00,25.0333333333333,23.4073023505922,87.4166666666667,4.30833333333333,240.,16.,3.,21.4166666666667,0.0,24.0002501348947,24.0004287719277,24.0004176802737,24.0003504309281,24.8626806428679,24.8432386349646,23.9273764878558,22.3055082409218,24.0013921799954,22.3480602521315,23.8995085411931,22.2140975110036,24.0018090084365,22.3867927115799,24.001900072487,22.694138378489,24.0018491101887,22.5544139233626,25.637077825913,449035.880686108,363401.31771466,812437.198400768,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  21:30:00,25.,23.3862693075141,87.5,4.35,240.,16.,3.,21.5,0.0,24.0002379457632,24.0003988561657,24.0003857002719,24.0003116408288,24.8517492029366,24.8312073097258,23.9137377625646,22.2823991853654,23.9948234247472,22.3212180426547,23.8820651379339,22.1864589861821,24.0019071728063,22.3507327726239,24.0020008840892,22.6618165573541,24.0019499464535,22.5148218315503,25.6034396801675,449035.880686108,361255.504530526,810291.385216634,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  21:35:00,24.9666666666667,23.3652044801546,87.5833333333333,4.39166666666667,240.,16.,3.,21.5833333333333,0.0,24.0001234761771,24.6103701313145,24.6534345640956,24.8015235244586,25.0627517431457,25.0533374086588,24.7212896189209,23.6033115515368,24.7045305255061,23.7864449929397,24.7501014735133,23.5440739468281,24.7552977963412,23.9070767740973,24.9424985931787,24.0399728393137,24.8785552820303,24.1419964665696,25.948694112664,449035.880686108,97457.1355907949,546493.016276903,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  21:40:00,24.9333333333333,23.3441211760019,87.6666666666667,4.43333333333333,240.,16.,3.,21.6666666666667,0.0,24.377915720195,24.0114556005924,24.013018863627,24.0191570519608,25.0572404128882,25.0540411583386,23.9558626066304,22.9043702342537,23.9762669760268,22.9737889770815,23.9457192594706,22.8086792306101,23.9812632941854,23.0098126133889,23.9916186072974,23.287956196668,24.010061433849,23.1852077968137,25.8011566485296,449035.880686108,373650.82415631,822686.704842418,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  21:45:00,24.9,23.3230130960504,87.75,4.475,240.,16.,3.,21.75,0.0,24.362386133618,24.0004176651665,24.0004568235649,24.0006255384286,24.9672775769683,24.953079112684,23.9076499443929,22.4545872047304,23.969987188745,22.4888178925804,23.8772679909269,22.345837728445,23.9866644384944,22.4957021285983,24.0019861800381,22.8131506413578,24.001953151796,22.6522861451745,25.6503479103578,449035.880686108,356572.767244608,805608.647930717,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  21:50:00,24.8666666666667,23.3018827793015,87.8333333333333,4.51666666666667,240.,16.,3.,21.8333333333333,0.0,24.0024972733928,24.0002985004227,24.0002794674238,24.0001913527188,24.8947302512835,24.8738294931092,23.8942118021765,22.3114131308935,23.9754852277293,22.3397119101262,23.8537149543533,22.1979761460511,23.9964301910031,22.3354675980794,24.0023027464464,22.6596056977916,24.0022638301977,22.4888913518347,25.5469824939355,449035.880686108,356820.603124994,805856.483811103,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  21:55:00,24.8333333333333,23.2807370933555,87.9166666666667,4.55833333333333,240.,16.,3.,21.9166666666667,0.0,24.0002361767398,24.0002835663169,24.0002641023503,24.0001768659967,24.8648331975024,24.8416876842055,23.8784594448619,22.2642526290267,23.9666009442767,22.2892337867909,23.8328133003485,22.1468547402495,23.9873403006831,22.2766001980577,24.0023715745174,22.6038799961539,24.0023307131815,22.4268579410074,25.4988901145526,449035.880686108,356634.589909503,805670.470595612,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  22:00:00,24.8,23.2595686283811,88.,4.6,240.,16.,3.,22.,0.0,24.0001732281791,24.0002670596095,24.0002478535045,24.000165217094,24.8461992057856,24.8215811074793,23.8630511534645,22.2334338765224,23.955409240912,22.2550262890672,23.8131991864435,22.1120324577487,23.974698777405,22.2341223823187,24.0023908440921,22.5642829421784,24.0023522395937,22.3806330380572,25.4609228114094,449035.880686108,356326.049544078,805361.930230186,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  22:05:00,24.775,23.2464352974517,88.0833333333333,4.6,240.,16.,3.,22.0833333333333,0.0,24.0001642271833,24.0002524706188,24.0002336931989,24.000155472731,24.8335049303808,24.8076704976928,23.8485535548143,22.2094989943219,23.9440126358517,22.2277842955506,23.7949680062373,22.0841651653494,23.9615690219797,22.1988646417205,23.9956337650934,22.5317345899233,24.0023692863612,22.3416338932808,25.4277370449338,424591.485081713,355897.013138202,780488.498219915,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/16  22:10:00,24.75,23.2332851783889,88.1666666666667,4.6,240.,16.,3.,22.1666666666667,0.0,24.0098859602494,24.5725404995289,24.6105559814822,24.7435287435987,25.0434849333841,25.0293574880138,24.6261517053867,23.4944284417236,24.6240453156926,23.6531453018168,24.6310472050349,23.4019150937731,24.6737422301454,23.70641535397,24.8647105935991,23.8666557651317,24.8081777531199,23.9156770415353,25.7377336462416,324910.030945336,96593.3810522759,421503.411997612,15.6,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/16  22:15:00,24.725,23.2201215483817,88.25,4.6,240.,16.,3.,22.25,0.0,24.3492352686851,25.0642212328194,25.1304152262318,25.3603710370087,25.2267933459077,25.2214036924889,25.2047591992899,24.3803388330768,25.1383231451278,24.6220738528374,25.2449879187352,24.3037099895078,25.2075942428551,24.7176489537722,25.4964378998088,24.7756920514932,25.399296142231,24.9624927358281,25.9674369170215,324910.030945336,2.22581999578158,324912.256765332,15.6,82.2,6.7,27.,0.1,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  22:20:00,24.7,23.2069364072961,88.3333333333333,4.6,240.,16.,3.,22.3333333333333,0.0,24.6552225704963,25.3889521742408,25.4705208706214,25.7534008402232,25.3464316001209,25.345911513332,25.5380736955458,24.8673877919901,25.4376941274322,25.1492082008532,25.593513107571,24.7956696836996,25.5151314906669,25.2609057779037,25.850436650208,25.2657459193821,25.7324027310326,25.5186624173838,26.089790300579,324910.030945336,2.22516216468052,324912.256107501,15.6,82.2,6.7,27.,0.1,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  22:25:00,24.675,23.193730796657,88.4166666666667,4.6,240.,16.,3.,22.4166666666667,0.0,24.8593043019034,25.6304767474261,25.720306075257,26.0339515546631,25.4333056810909,25.4359695062116,25.7587913855639,25.1789697858351,25.6380122725852,25.4823856683346,25.8200219392503,25.10709807792,25.7179444915289,25.5993656945835,26.076908739944,25.5721647170118,25.9471369306443,25.861052976428,26.163401964251,324910.030945336,2.22494061497656,324912.255885951,15.6,82.2,6.7,27.,0.1,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  22:30:00,24.65,23.1805191267606,88.5,4.6,240.,16.,3.,22.5,0.0,25.0365777595713,25.8770912185317,25.9715580120157,26.3109443778451,25.5151792758461,25.5205867856455,25.9521327810337,25.4470392368034,25.8190462540688,25.7587503371543,26.0102484628674,25.3750217085431,25.8935478890895,25.8731866785256,26.2680487949759,25.8282007804391,26.130472891766,26.135013889611,26.2225833135077,324910.030945336,2.22515760289951,324912.256102939,15.6,82.2,6.7,27.,0.1,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  22:35:00,24.625,23.1672918492507,88.5833333333333,4.6,240.,16.,3.,22.5833333333333,0.0,25.1260080121334,26.0220742668104,26.1203440170071,26.4871533339224,25.5664628964833,25.5734958119276,26.0591105358934,25.6058943700496,25.9181912117494,25.9156222903973,26.1191367243705,25.5384457942061,25.993768781052,26.0223082189004,26.3833975765785,25.9806406909559,26.2415388406449,26.2864211866232,26.2551947255971,324910.030945336,2.22574070606598,324912.256686043,15.6,82.2,6.7,27.,0.1,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  22:40:00,24.6,23.154034046852,88.6666666666667,4.6,240.,16.,3.,22.6666666666667,0.0,25.1854361436917,26.1294004848482,26.2310346543944,26.6225953062061,25.609255609918,25.6175432246436,26.1355514321142,25.7236749652885,25.9893732402294,26.0395451953057,26.1985644984515,25.6594037484773,26.0665047690499,26.1392424913497,26.4724993662557,26.0991745026829,26.3268614999214,26.4062789859188,26.2800674373383,324910.030945336,2.22669702076831,324912.257642357,15.6,82.2,6.7,27.,0.1,8.98270296386833,8.98270296386833,79.5163698132504 
