Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/16  22:45:00,24.575,23.1407700675423,88.75,4.6,240.,16.,3.,22.75,0.0,25.2251191332745,26.2098050377613,26.3143645109563,26.7248933690802,25.6458380655185,25.6550927474577,26.1924736430615,25.8119032846288,26.0422474314859,26.1347983931172,26.2580646624812,25.7492205814209,26.1207957302903,26.2311457303926,26.5406544932063,26.1910966300379,26.3931271398502,26.5060147899918,26.2993016907477,324910.030945336,2.22800869995885,324912.258954036,15.6,82.2,6.7,27.,0.1,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  22:50:00,24.55,23.1274774855683,88.8333333333333,4.6,240.,16.,3.,22.8333333333333,0.0,25.2519029790769,26.2715456685846,26.3787243388954,26.8034724854218,25.6777838076808,25.6877690991793,26.2366427957616,25.8806994963007,26.0831090653833,26.2091469212505,26.304314008464,25.8186620120204,26.1628594229225,26.3036384181491,26.5936767819497,26.2640946207121,26.4448758512206,26.5865250282495,26.3145281049635,324910.030945336,2.22965925093405,324912.260604587,15.6,82.2,6.7,27.,0.1,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  22:55:00,24.525,23.1141713469248,88.9166666666667,4.6,240.,16.,3.,22.9166666666667,0.0,25.2702387606972,26.3203265374629,26.429960090382,26.8654825183101,25.7064088896522,25.7168549154503,26.2723153643981,25.9364548278677,26.1159361070293,26.2694260405606,26.3416865321511,25.8746554778326,26.1967269348464,26.3624370734275,26.6362686981145,26.3238828642035,26.4863170594949,26.6517843959737,26.3267314628409,324910.030945336,2.23163340960987,324912.262578746,15.6,82.2,6.7,27.,0.1,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:00:00,24.5,23.1008648865306,89.,4.6,240.,16.,3.,23.,0.0,25.2830005514939,26.3599506013155,26.4719845699719,26.9158732388483,25.7308617392277,25.7421182057507,26.3019314587754,25.9828925486504,26.1430827792411,26.3194623034844,26.3727768271621,25.9212592190984,26.224837003462,26.4112076939331,26.671456484758,26.3734490903092,26.5204104555171,26.7055610793241,26.3364617914459,324910.030945336,2.23237040357562,324912.26331574,15.6,82.2,6.7,27.,0.1,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:05:00,24.5083333333333,23.1089606549985,89.,4.55833333333333,238.333333333333,16.,3.,23.0833333333333,0.0,25.2866224345955,26.3841738800558,26.4987150782149,26.9496136505563,25.7513865164535,25.7633760784626,26.3199858011973,26.015624908745,26.1587936817414,26.3553003505979,26.392142514407,25.9537657128442,26.2414807522382,26.4455367796024,26.6942661249965,26.4082239574696,26.542006475424,26.7439028423013,26.3462827134154,312687.833143139,2.23083209976305,312690.063975238,15.6,82.2,6.7,27.,0.1,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:10:00,24.5166666666667,23.1170543064004,89.,4.51666666666667,236.666666666667,16.,3.,23.1666666666667,0.0,25.2818517230662,26.3987497661942,26.5158482041391,26.9724486397916,25.768382379952,25.7810059639321,26.3320072065587,26.0402288876374,26.1687957364075,26.3822692440326,26.4055369656099,25.9788788998253,26.2525063365224,26.4717768807262,26.7105005960267,26.4348450492069,26.5571030907889,26.7733166671645,26.3551248803123,287767.469609045,2.22867710103912,287769.698286146,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:15:00,24.525,23.125153512265,89.,4.475,235.,16.,3.,23.25,0.0,25.2778964464558,26.4123391445954,26.5320728057938,26.9934572493257,25.7822774335185,25.7954357072325,26.3448629836648,26.0643687134403,26.17984514197,26.4081954201635,26.4198035433637,26.0038025015871,26.2646413328633,26.4971979676074,26.7271570154277,26.4606862979374,26.5726439599566,26.8012912220746,26.3624255165372,287767.469609045,2.22704189702511,287769.696650942,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:20:00,24.5333333333333,23.133252902444,89.,4.43333333333333,233.333333333333,16.,3.,23.3333333333333,0.0,25.2751858575344,26.4257273097944,26.5481939054313,27.0136929232183,25.793689943643,25.8073268779269,26.358137349344,26.0877809963811,26.1915695614192,26.4329026450084,26.4345465200705,26.0282754816782,26.2775293708567,26.5216354145493,26.7439923713028,26.4857210805395,26.5884857358833,26.8278731391797,26.3682101158339,287767.469609045,2.22589661987547,287769.695505664,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:25:00,24.5416666666667,23.1413498077999,89.,4.39166666666667,231.666666666667,16.,3.,23.4166666666667,0.0,25.2732524432582,26.4386477498617,26.5639573157228,27.0330586710933,25.8032325845205,25.8173363783326,26.3711729623516,26.1100092204119,26.2032945745075,26.4560412315232,26.449148007821,26.0518362448337,26.2905236888941,26.5447575385475,26.7604838777969,26.5096297397274,26.6041188031896,26.8528598751935,26.3728451348563,287767.469609045,2.22521397301508,287769.694823018,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:30:00,24.55,23.1494526418046,89.,4.35,230.,16.,3.,23.5,0.0,25.2718116113252,26.4509697905492,26.5792311245104,27.0515238261107,25.8113535507985,25.8259412699418,26.3835938005372,26.1307769224437,26.2146323268603,26.4773769914432,26.4632422174127,26.0742001070965,26.3032422160694,26.5663357222119,26.7763037790127,26.5321917059137,26.619224705007,26.8760872813998,26.376446771269,287767.469609045,2.22496895739503,287769.694578002,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:35:00,24.5583333333333,23.157545900562,89.,4.30833333333333,228.333333333333,16.,3.,23.5833333333333,0.0,25.2706775129046,26.4626404411332,26.5939550443356,27.0690924025867,25.818402397629,25.8335056887368,26.3952884462115,26.1501092474528,26.2254319000718,26.4969978357262,26.4767071754485,26.0953608427087,26.3155224184488,26.5864310902914,26.7913435027267,26.5534195652504,26.633671775789,26.8976444959406,26.3792179301043,287767.469609045,2.22513863261479,287769.694747677,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:40:00,24.5666666666667,23.165650507277,89.,4.26666666666667,226.666666666667,16.,3.,23.6666666666667,0.0,25.2697345463793,26.4735558990312,26.607982547206,27.0856536444163,25.824600981142,25.8402500300613,26.4061020217195,26.1678688038446,26.2355297191102,26.5147915586471,26.4893674209661,26.1151436925264,26.3271815741998,26.6049142249271,26.8054361494196,26.5731725992651,26.6472943900817,26.9174267598161,26.381187294416,287767.469609045,2.22570190779492,287769.695310952,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:45:00,24.575,23.1737563965362,89.,4.225,225.,16.,3.,23.75,0.0,25.2689025771748,26.4838151164824,26.6214287304949,27.1013673678298,25.8301448723815,25.8463727082733,26.4161332096285,26.1842927516273,26.2449861139453,26.5310372671241,26.501319850384,26.1337718858104,26.3382764398262,26.6220394401722,26.8186810847824,26.5916583212613,26.6601624289959,26.9356943781674,26.3824885401423,287767.469609045,2.22663935793045,287769.696248402,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:50:00,24.5833333333333,23.1818532346699,89.,4.18333333333333,223.333333333333,16.,3.,23.8333333333333,0.0,25.2681319134078,26.4934917284528,26.6343720109416,27.1163411039522,25.835172036669,25.8520149624407,26.4254222938152,26.1994832283163,26.2538294549582,26.5458497261372,26.5126053201481,26.1513396184157,26.3488348812061,26.6379125441092,26.8311203734521,26.6089694713485,26.6723126959621,26.9525602240872,26.3831570393865,287767.469609045,2.22793306214581,287769.697542107,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  23:55:00,24.5916666666667,23.1899475236002,89.,4.14166666666667,221.666666666667,16.,3.,23.9166666666667,0.0,25.2673927191057,26.5026251533753,26.6468450799721,27.1306239106305,25.8397959974233,25.8572892719643,26.4340382219343,26.2135800753458,26.2621064484151,26.5594029073048,26.5232851104077,26.1679648444452,26.3588959206963,26.6526874926559,26.8428186205765,26.6252266569577,26.6837930572445,26.9681850681462,26.3833013900016,287767.469609045,2.22956646083995,287769.699175505,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/16  24:00:00,24.6,23.1980475941867,89.,4.1,220.,16.,3.,24.,0.0,25.2666668224516,26.5112546227602,26.6588805069892,27.1442632379389,25.84408923913,25.862266179121,26.4420074781572,26.2266373646796,26.2698376773868,26.5717591849094,26.5333831908044,26.1836913190441,26.3684774732858,26.6664202167939,26.8538032999939,26.6404800968287,26.6946287669788,26.9826325052675,26.3829543412624,287767.469609045,2.2315242291773,287769.701133274,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  00:05:00,24.575,23.1738194663757,89.,4.14166666666667,220.833333333333,17.,4.,8.333333333333333E-002,0.0,25.2659435263532,26.5194189576132,26.6705110697566,27.1573047431644,25.8479341538964,25.8668266518958,26.4481512586215,26.2374800208325,26.2758069237771,26.5817734287421,26.5417778966886,26.1973775320298,26.3764001791974,26.6780120920125,26.8629279508108,26.6535586361405,26.7036255613359,26.9947814170337,26.3800124549083,287767.469609045,2.23051060201567,287769.700119647,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  00:10:00,24.55,23.1495923974524,89.,4.18333333333333,221.666666666667,17.,4.,0.166666666666667,0.0,25.2652169590142,26.5271540881608,26.6817670588399,27.1697883606093,25.851425185418,25.8710655329643,26.4529236193439,26.2465940315434,26.2804416339988,26.5899515108441,26.5487997570877,26.2094066594395,26.3830006279687,26.6878349259721,26.8704875398696,26.6648147936715,26.7110912111229,27.0049704498713,26.375436108951,287767.469609045,2.2290881972509,287769.698697242,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  00:15:00,24.525,23.1253714507547,89.,4.225,222.5,17.,4.,0.25,0.0,25.2644842604103,26.5344930824875,26.692676338226,27.1817441847037,25.85463613748,25.8750538725107,26.4567331425265,26.2544501576977,26.2841441377146,26.5967821549641,26.5548381041561,26.2202236293146,26.3886666185375,26.6963495760016,26.876876700443,26.6747004962424,26.7174207937698,27.013666382884,26.3697723500205,287767.469609045,2.2269063328469,287769.696515377,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  00:20:00,24.5,23.1011483046004,89.,4.26666666666667,223.333333333333,17.,4.,0.333333333333333,0.0,25.2637444344752,26.5414667203463,26.7032648618424,27.1931990768559,25.8576140441969,25.8788358432714,26.4597684757764,26.2612612891359,26.2871121714047,26.6024767119667,26.5601029310703,26.2300522451398,26.3936115017657,26.7037881694906,26.882321273368,26.6834568726266,26.7228432078123,27.0211183596554,26.3632949388927,287767.469609045,2.22524527187232,287769.694854316,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  00:25:00,24.475,23.0769152166614,89.,4.30833333333333,224.166666666667,17.,4.,0.416666666666667,0.0,25.2629976053382,26.5481037344515,26.7135569306213,27.2041793173185,25.8604052003145,25.8824503885566,26.4621746196668,26.2672102774282,26.2894876149944,26.6072336683545,26.5647482686352,26.2390735695537,26.397982877775,26.7103516516748,26.8869908829376,26.6912782993434,26.7275216268678,27.0275426774598,26.356215055805,287767.469609045,2.22407503887428,287769.693684083,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  00:30:00,24.45,23.0526992398815,89.,4.35,225.,17.,4.,0.5,0.0,25.2622445392091,26.5544310220611,26.7235753767325,27.2147126797486,25.8630361658094,25.885921634981,26.4640228233964,26.272380362566,26.2913460693705,26.6111380197127,26.5688520701691,26.2473723227183,26.4018610625344,26.716129920581,26.8909745215065,26.6982603041933,26.7315479332693,27.0330406192558,26.3486260571123,287767.469609045,2.22336824176862,287769.692977286,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  00:35:00,24.425,23.0284663242834,89.,4.39166666666667,225.833333333333,17.,4.,0.583333333333333,0.0,25.2614863399296,26.5604735930952,26.733341468575,27.2248263212139,25.8655318807002,25.8892735589335,26.4653926310869,26.2768791172422,26.2927619025103,26.6143118667048,26.5724936000488,26.2550490317228,26.4053192964219,26.7212383529062,26.8943621828131,26.7045118030284,26.7350069090728,27.037737940006,26.3406333695089,287767.469609045,2.22309979648394,287769.692708841,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  00:40:00,24.4,23.0042329675699,89.,4.43333333333333,226.666666666667,17.,4.,0.666666666666667,0.0,25.2607242576523,26.5662546693638,26.7428749669117,27.2345474629936,25.8679071956626,25.8925205848389,26.466321828913,26.2807536141179,26.2937745334918,26.6168033900838,26.5757115899891,26.2621477729246,26.4083973226402,26.7257241006499,26.8972000112887,26.710083802965,26.7379466770126,27.0416894119857,26.3322782437634,287767.469609045,2.22324668671627,287769.692855731,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  00:45:00,24.375,22.9800210214052,89.,4.475,227.5,17.,4.,0.75,0.0,25.2599595710296,26.5717956449487,26.7521940637621,27.2439016180238,25.8701788779826,25.8956785444675,26.4668653876007,26.2840821561224,26.2944333923995,26.6187024720416,26.5785579557544,26.2687381075299,26.4111413261752,26.7296682611184,26.8995483178519,26.7150521134284,26.7404226821279,27.0449842794222,26.323626163756,287767.469609045,2.22378775363725,287769.693396798,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  00:50:00,24.35,22.9557934214818,89.,4.51666666666667,228.333333333333,17.,4.,0.833333333333333,0.0,25.2591935170051,26.5771162127109,26.7613154839436,27.2529133588865,25.8723564266034,25.8987565461654,26.4670480224267,26.286897167113,26.2947636531643,26.6200420062139,26.5810565251042,26.2748483608548,26.4135753256864,26.7331010664384,26.9014365160109,26.7194500522372,26.7424654392213,27.0476585176672,26.3147024217513,287767.469609045,2.22470351125193,287769.694312556,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  00:55:00,24.325,22.9315643690337,89.,4.55833333333333,229.166666666667,17.,4.,0.916666666666667,0.0,25.2584272512783,26.5822343875191,26.7702544937041,27.2616052494598,25.874451679667,25.9017662461146,26.4669117475772,26.2892598870908,26.2948022413199,26.6208927787497,26.5832456731149,26.2805315986255,26.4157325811142,26.7360847397553,26.9029100841562,26.7233359201264,26.7441160203908,27.0497812738225,26.3055528145182,287767.469609045,2.22597598379987,287769.695585028,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:00:00,24.3,22.9073441237613,89.,4.6,230.,17.,4.,1.,0.0,25.2576618283573,26.5871666593894,26.7790250329256,27.2699985756593,25.8764710976336,25.9047180348437,26.4664745657123,26.2911945676676,26.2945671507275,26.6212792621247,26.5851419823905,26.2858076395188,26.4176295031407,26.738640827171,26.9039900945885,26.7267339523486,26.7453960947064,27.0513786911905,26.2961974351943,287767.469609045,2.22758856216528,287769.697197607,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:05:00,24.275,22.8939196588832,89.0833333333333,4.6,230.,17.,4.,1.08333333333333,0.0,25.2568981620331,26.5919282403299,26.7876401104987,27.2781130926704,25.8784238608595,25.9076195882446,26.4657334651304,26.2927220546673,26.294059995162,26.6212239180096,26.5867446188905,26.2906910575123,26.4192679869093,26.7407903956614,26.9046953562655,26.7296758246399,26.7463237642068,27.0524917494251,26.2866761668739,287767.469609045,2.22952587673341,287769.699134921,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:10:00,24.25,22.880488307149,89.1666666666667,4.6,230.,17.,4.,1.16666666666667,0.0,25.2561371006929,26.5965327001637,26.7961110646872,27.2859667520693,25.8803142528308,25.9104742709359,26.464711049778,26.2938678019717,26.2933001985212,26.6207543691628,26.5880680729073,26.2951995931269,26.4206620568638,26.7425518071883,26.9050418596806,26.7321807222521,26.746915646346,27.0531403560075,26.277004241572,287767.469609045,2.23054154860285,287769.700150593,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:15:00,24.225,22.8670441159617,89.25,4.6,230.,17.,4.,1.25,0.0,25.2553793838052,26.6009923741817,26.8044481969519,27.293576006337,25.8821487049678,25.913287419329,26.46344789278,26.2946826517299,26.2923214303137,26.6199303850983,26.5891486197052,26.2993781303887,26.4218414545463,26.7439768207457,26.9050667594034,26.7342937673371,26.7472042533153,27.053376856775,26.2672044430309,287767.469609045,2.22926249920338,287769.698871544,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:20:00,24.2,22.8535711518857,89.3333333333333,4.6,230.,17.,4.,1.33333333333333,0.0,25.2546256507064,26.6053185145912,26.812660889604,27.30095611442,25.8839305750296,25.9160618483666,26.461960924366,26.2951863889218,26.291139177482,26.6187726393242,26.5900030378012,26.303244644841,26.4228207336801,26.7450847710313,26.9047876994008,26.7360336961886,26.747206292747,27.0532213707275,26.2572933497199,287767.469609045,2.22704456436924,287769.696653609,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:25:00,24.175,22.840086900443,89.4166666666667,4.6,230.,17.,4.,1.41666666666667,0.0,25.2538764495582,26.6095213575813,26.8207576613766,27.3081210966637,25.8856650514148,25.9188019044975,26.4602759497106,26.295414758543,26.2897755686682,26.6173229315172,26.5906552756307,26.306830874687,26.4236197093929,26.7459125454591,26.9042324659198,26.7374349491866,26.7469460933261,27.0527144414008,26.2472877718739,287767.469609045,2.22534934631791,287769.694958391,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:30:00,24.15,22.8265986956061,89.5,4.6,230.,17.,4.,1.5,0.0,25.253132246524,26.6136102412577,26.828746271854,27.3150838585808,25.8873548431062,25.9215099209591,26.4584036007153,26.2953812801974,26.2882406966392,26.6155949683335,26.5911152204935,26.3101483176839,26.4242473535143,26.746472189408,26.9034130809207,26.7385107313724,26.7464353522728,27.051870224049,26.2372043713426,287767.469609045,2.2241467066532,287769.693755751,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:35:00,24.125,22.813076762412,89.5833333333333,4.6,230.,17.,4.,1.58333333333333,0.0,25.252393434716,26.6175936561421,26.8366337655387,27.321856329836,25.8890041381272,25.9241893961693,26.4563638259205,26.2951143646795,26.2865517783975,26.6136220022851,26.5914007990722,26.3132218097327,26.4247186956531,26.7467924111482,26.9023515962944,26.7392888814393,26.7456935332213,27.0507214313963,26.2270545138649,287767.469609045,2.22340910778064,287769.693018152,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:40:00,24.1,22.7995442423672,89.6666666666667,4.6,230.,17.,4.,1.66666666666667,0.0,25.2516603426363,26.6214793428229,26.8444265581014,27.3284494168367,25.8906151302799,25.9268422438509,26.45416462623,26.2946244936223,26.2847164456065,26.6114145309301,26.5915190731738,26.3160599042612,26.425040234392,26.7468820336172,26.9010571869896,26.7397796274423,26.7447296276371,27.0492789850242,26.2168545339489,287767.469609045,2.22311133531481,287769.69272038,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:45:00,24.075,22.7860072327964,89.75,4.6,230.,17.,4.,1.75,0.0,25.2509332419676,26.625274335695,26.8521304746194,27.3348732762099,25.8921912023949,25.929471257221,26.4518222202835,26.2939349337694,26.2827487425274,26.6089998135302,26.5914844211929,26.3186828838467,26.425224092768,26.7467643827201,26.8995481088806,26.7400061147139,26.7435597839645,27.0475699963046,26.2066111721775,287767.469609045,2.22323025592817,287769.6928393,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:50:00,24.05,22.7724326516845,89.8333333333333,4.6,230.,17.,4.,1.83333333333333,0.0,25.2502123546549,26.6289850454211,26.8597508217205,27.3411371249597,25.89373414269,25.9320780043343,26.4493429813852,26.29305411336,26.2806547263824,26.6063862356637,26.5913023042931,26.321097460205,26.4252752822348,26.746446333833,26.8978317061154,26.7399765164837,26.742191146383,27.0456032097573,26.1963402532737,287767.469609045,2.22374460542882,287769.69335365,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  01:55:00,24.025,22.7588553175599,89.9166666666667,4.6,230.,17.,4.,1.91666666666667,0.0,25.2494978592761,26.63261729676,26.8672924205171,27.3472496167013,25.8952466883812,25.9346647056151,26.4467402955832,26.2920012572392,26.2784460324419,26.6035963373319,26.5909845392368,26.3233204515262,26.4252038061273,26.7459471224024,26.8959233307366,26.7397102552045,26.7406372741493,27.0434013230495,26.1860446963998,287767.469609045,2.22463480271886,287769.694243847,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:00:00,24.,22.7452593428022,90.,4.6,230.,17.,4.,2.,0.0,25.2487898967264,26.636176397658,26.874759666326,27.3532185397417,25.8967303082023,25.9372326511571,26.4440193444396,26.290783229832,26.2761275555999,26.6006369183482,26.5905354814808,26.3253572279707,26.4250136232857,26.7452722330102,26.893828958505,26.7392138930397,26.7389038716139,27.0409714282951,26.1757396888813,287767.469609045,2.22588278598956,287769.695491831,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:05:00,23.975,22.7209629973791,90.,4.6,230.833333333333,17.,4.,2.08333333333333,0.0,25.2480886094363,26.6396670061388,26.8821562050889,27.3590509936009,25.8981865951764,25.9397828787195,26.4411951540023,26.289419962014,26.2737129162884,26.5975305759375,26.5899656299936,26.3272234564316,26.424714592856,26.7444381685824,26.8915610095862,26.7385041818861,26.7370027775409,27.0383318566343,26.1654167912904,287767.469609045,2.22747186808915,287769.697080913,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:10:00,23.95,22.6966738505005,90.,4.6,231.666666666667,17.,4.,2.16666666666667,0.0,25.247394064648,26.64309359897,26.8894858342072,27.3647536703672,25.8996170091718,25.942316740904,26.4382719519109,26.28791709573,26.2712061701788,26.5942828962355,26.58928005714,26.3289247099831,26.4243111309182,26.7434510500322,26.8891263566962,26.7375880869584,26.734940175764,27.0354905411625,26.1550940793638,287767.469609045,2.22938660847528,287769.698995653,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:15:00,23.925,22.6723755244816,90.,4.6,232.5,17.,4.,2.25,0.0,25.2467063103861,26.6464602257503,26.8967519647919,27.3703328977467,25.9010235096038,25.9448358055577,26.4352572540536,26.2862860931447,26.268613729415,26.5909076321847,26.5884862122573,26.3304717035269,26.4238092319086,26.7423234292793,26.8865356398334,26.7364785428764,26.7327248931524,27.0324631972352,26.1447707455539,287767.469609045,2.23056899476061,287769.700178039,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:20:00,23.9,22.6480787603102,90.,4.6,233.333333333333,17.,4.,2.33333333333333,0.0,25.2460253766618,26.6497705662845,26.9039576903217,27.3757942370316,25.9024072022494,25.9473410660292,26.432153849876,26.2845308273802,26.2659380899338,26.5874086238803,26.5875864573001,26.3318673198173,26.4232108130303,26.7410583879441,26.883792453554,26.7351790184964,26.7303598022227,27.029254140822,26.1344613872462,287767.469609045,2.22944481817024,287769.699053863,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:25:00,23.875,22.6237846197243,90.,4.6,234.166666666667,17.,4.,2.41666666666667,0.0,25.2453512775138,26.653027957937,26.9111058177453,27.3811430519392,25.9037696024855,25.9498336742563,26.4289690729508,26.2826619317718,26.2631856487598,26.5837984223157,26.5865873978868,26.3331211672827,26.4225214310446,26.739666782751,26.880905928862,26.7337005390031,26.727852401357,27.0258767331399,26.1241619931048,287767.469609045,2.2271884534262,287769.696797498,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:30:00,23.85,22.5994907839909,90.,4.6,235.,17.,4.,2.5,0.0,25.2446840129917,26.6562354384955,26.9181989070339,27.3863840306747,25.9051115874223,25.9523144086392,26.4257056284751,26.2806830122389,26.2603588458849,26.5800805921166,26.5854912224678,26.3342358967373,26.4217429097156,26.7381513866172,26.8778791311983,26.7320456989522,26.7252047648805,27.0223346386396,26.1138856567499,287767.469609045,2.22545695309292,287769.695065998,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:35:00,23.825,22.5751988281497,90.,4.6,235.833333333333,17.,4.,2.58333333333333,0.0,25.2440235710164,26.6593957678532,26.9252392918538,27.3915217515824,25.9064343577974,25.9547841402138,26.4223698106997,26.2786031094849,26.2574632404207,26.5762657523747,26.5843036324503,26.335219793333,26.4208800997575,26.7365214431749,26.8747199146031,26.7302233859329,26.7224227845536,27.0186392578876,26.1036265425923,287767.469609045,2.22421999327228,287769.693829038,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:40:00,23.8,22.5509053769461,90.,4.6,236.666666666667,17.,4.,2.66666666666667,0.0,25.2433699290813,26.6625114619772,26.932229108545,27.3965601735774,25.9077386336682,25.9572435064003,26.4189639358861,26.276425271654,26.2545009076194,26.5723569170839,26.5830264702775,26.3360750455291,26.4199345047913,26.7347792679243,26.8714307425745,26.7282346716067,26.7195071258263,27.0147935663226,26.0933967516606,287767.469609045,2.22344987083648,287769.693058915,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:45:00,23.775,22.5266110510087,90.,4.6,237.5,17.,4.,2.75,0.0,25.2427230557843,26.665584809967,26.9391703113795,27.4015032101739,25.9090253768666,25.9596931711177,26.4154933034443,26.2741570830443,26.2514765707324,26.5683629690008,26.5816645888912,26.336808712404,26.4189102692317,26.7329326693031,26.8680182812896,26.7260854300433,26.7164612084474,27.0108072248968,26.0831892631187,287767.469609045,2.22312122326196,287769.692730268,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:50:00,23.75,22.5023148156452,90.,4.6,238.333333333333,17.,4.,2.83333333333333,0.0,25.242082912191,26.668617901215,26.9460646947924,27.4063542090718,25.9102951898871,25.9621336685406,26.4119598542185,26.2718010755585,26.2483919433514,26.5642864204245,26.5802195011923,26.3374225375713,26.4178085750473,26.7309835479602,26.8644844132741,26.7237727838835,26.7132822234017,27.0066825809345,26.0730153544249,287767.469609045,2.223210784287,287769.692819829,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  02:55:00,23.725,22.4780266744127,90.,4.6,239.166666666667,17.,4.,2.91666666666667,0.0,25.2414494530376,26.6716126391707,26.9529139053903,27.4111165308635,25.9115488458866,25.9645655021046,26.4083680345481,26.2693635998873,26.245251020598,26.5601346866086,26.578695334186,26.3379225215679,26.4166329440036,26.7289385022034,26.8608347373727,26.7212888855621,26.7099638498134,27.0024277965952,26.0628672118931,287767.469609045,2.22369717011644,287769.693306215,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:00:00,23.7,22.4537384034651,90.,4.6,240.,17.,4.,3.,0.0,25.2408226277832,26.6745707632602,26.9597194593852,27.4157930302196,25.9127868552593,25.9669891258861,26.4047194624854,26.2668467492066,26.2420552004935,26.5559098590872,26.5770933170706,26.3383100090118,26.4153842690315,26.7267990851757,26.857070582328,26.7186658095102,26.7065163605494,26.9980446649957,26.0527553710616,287767.469609045,2.22456069177294,287769.694169736,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:05:00,23.6833333333333,22.4375370619357,90.,4.55833333333333,240.,17.,4.,3.08333333333333,0.0,25.2402023815281,26.6774938778771,26.9664827700591,27.4203866151544,25.914055306923,25.9694497704596,26.4013193564887,26.2645725963445,26.2391165054394,26.5519324861324,26.5757143587887,26.3389021427536,26.4143711935527,26.7248815141268,26.8535075568869,26.7162605841528,26.7033023486684,26.9938642112008,26.0432149857995,299989.667411242,2.22578318990853,299991.893194432,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:10:00,23.6666666666667,22.4213462748325,90.,4.51666666666667,240.,17.,4.,3.16666666666667,0.0,25.2395886559497,26.6803837078423,26.9732054055741,27.4249007609114,25.9153404400605,25.9719326618171,26.3980741327895,26.2624435522739,26.2363455633971,26.5481024751834,26.5744924073991,26.3396234036294,26.4135250976864,26.7231149831798,26.8500908668088,26.7140093007186,26.7002678764822,26.9898271082085,26.0340140448892,299989.667411242,2.22734788897706,299991.894759131,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:15:00,23.65,22.4051543220339,90.,4.475,240.,17.,4.,3.25,0.0,25.2389813906585,26.6832420891122,26.9798891051555,27.4293409092066,25.9166339270046,25.9744292675405,26.3949042372708,26.2603760505682,26.2336607728617,26.5443379728231,26.5733494292768,26.3403918570001,26.4127655259659,26.7214185370037,26.8467438418497,26.7118293165254,26.6973342860688,26.9858537984313,26.0250229133822,299989.667411242,2.22923926815075,299991.896650511,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:20:00,23.6333333333333,22.3889641706253,90.,4.43333333333333,240.,17.,4.,3.33333333333333,0.0,25.238380524772,26.6860707800296,26.9865355679314,27.4337122904503,25.9179303406333,25.976934404312,26.3917697120643,26.2583280394145,26.2310192080993,26.540598300832,26.5722381855295,26.3411595808371,26.4120441169397,26.7197433660799,26.8434161460763,26.7096680161435,26.6944496995369,26.9818925028549,26.0161901720544,299989.667411242,2.23059472895509,299991.898005971,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:25:00,23.6166666666667,22.3727659555437,90.,4.39166666666667,240.,17.,4.,3.41666666666667,0.0,25.2377859980519,26.6888713440171,26.9931463125873,27.4380194212857,25.9192260560124,25.9794445477414,26.3886495585985,26.2562784827797,26.2283977184896,26.536863760341,26.5711327451485,26.3419019104353,26.4113339678045,26.7180641500538,26.8400797014729,26.7074973447835,26.6915843493116,26.9779160418972,26.0074679307807,299989.667411242,2.2296314389439,299991.897042681,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:30:00,23.6,22.3565811589293,90.,4.35,240.,17.,4.,3.5,0.0,25.2371977514005,26.6916451261013,26.999722645006,27.4422653514773,25.9205186464474,25.9819574872632,26.3855317666361,26.2542152191835,26.2257824252957,26.5331228324426,26.570017756298,26.3426037590384,26.4106184985476,26.7163657315786,26.8367163358568,26.7052990212395,26.6887184209215,26.9739069659133,25.9988486123625,299989.667411242,2.22733539737004,299991.89474664,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:35:00,23.5833333333333,22.3403772328151,90.,4.30833333333333,240.,17.,4.,3.58333333333333,0.0,25.2366157268987,26.6943932702075,27.0062656768338,27.4464526388825,25.9218063919821,25.9844715106651,26.3824094767362,26.2521320231459,26.2231653576406,26.5293700193045,26.5688845134781,26.3432575373074,26.4098881383406,26.7146404787466,26.8333156303234,26.7030637508244,26.6858405385241,26.9698566586317,25.9903070979235,299989.667411242,2.22556649398568,299991.892977736,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:40:00,23.5666666666667,22.3241905620924,90.,4.26666666666667,240.,17.,4.,3.66666666666667,0.0,25.2360398676166,26.6971167499302,27.0127763571553,27.4505828884646,25.9230881718656,25.9869856081864,26.3792783647552,26.2500247054508,26.2205411222409,26.5256014635009,26.5677272807453,26.3438575015573,26.4091361680683,26.7128830282904,26.8298691129024,26.700784139768,26.6829419572402,26.9657581741229,25.9818475968138,299989.667411242,2.22429420706248,299991.891705449,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:45:00,23.55,22.3079977686606,90.,4.225,240.,17.,4.,3.75,0.0,25.235470117354,26.6998163997896,27.0192555064636,27.4546576726024,25.9243631371919,25.9894988601385,26.3761358466123,26.2478913362324,26.2179066137534,26.521815669909,26.5665428341782,26.3444011463684,26.408358758033,26.7110911071556,26.8263711334085,26.6984571726062,26.6800180340654,26.9616086197306,25.973452253338,299989.667411242,2.2234906570168,299991.890901899,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:50:00,23.5333333333333,22.2918011274141,90.,4.18333333333333,240.,17.,4.,3.83333333333333,0.0,25.2349064203955,26.702492942105,27.0257038435139,27.4586779638459,25.9256307951992,25.9920108184157,26.3729801697927,26.2457303081753,26.2152594213099,26.5180112503174,26.5653287521151,26.3448856638966,26.407552705948,26.7092626252259,26.8228144596554,26.6960794894303,26.6770644557128,26.9574045571887,25.9651284866016,299989.667411242,2.22313032348115,299991.890541566,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  03:55:00,23.5166666666667,22.2756108549712,90.,4.14166666666667,240.,17.,4.,3.91666666666667,0.0,25.2343487213135,26.705147009413,27.0321220090935,27.4626449097545,25.9268907243337,25.9945209475226,26.369810284896,26.2435411485054,26.2125982671019,26.5141880098366,26.564083831652,26.3453100433478,26.406716331804,26.7073971646216,26.819187503925,26.6936505143694,26.6740794237465,26.9531449286024,25.9568613691524,299989.667411242,2.22318979861065,299991.890601041,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  04:00:00,23.5,22.2594189356208,90.,4.1,240.,17.,4.,4.,0.0,25.233796964827,26.7077791612905,27.0385105819063,27.4665592217546,25.9281427531902,25.9970290813403,26.3666254453445,26.2413232250863,26.2099219433827,26.5103454990101,26.5628069594405,26.345672138325,26.4058477968574,26.7054938987161,26.8155019787659,26.6911686009004,26.6710606248143,26.9488273938582,25.9486590275832,299989.667411242,2.22364757127884,299991.891058814,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  04:05:00,23.5,22.25941502105,90.,4.1,240.,17.,4.,4.08333333333333,0.0,25.2332510957128,26.710389943898,27.044870136884,27.470421889076,25.9294779748797,25.9996247333679,26.364130043076,26.2397945681156,26.2079300913338,26.5072090446857,26.5621687765314,26.3466681805077,26.4056234791238,26.7042425371192,26.8124456025093,26.6893195689504,26.6686751417313,26.9451289691524,25.9415936975234,324434.063015638,3.55978809819982,324437.622803736,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  04:10:00,23.5,22.2594371300682,90.,4.1,240.,17.,4.,4.16666666666667,0.0,25.2327110591149,26.7132644906034,27.0514804128766,27.4745072727168,25.9308686031486,26.0022778231725,26.3621057867296,26.2387360659762,26.2064229074423,26.5045470722223,26.5620271639342,26.3481388273134,26.4058994242903,26.7034908668528,26.8099080356804,26.6879594411451,26.6667947941003,26.9419276316838,25.9351884701625,324434.063015638,3.56329500766739,324437.626310646,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  04:15:00,23.5,22.2594448949033,90.,4.1,240.,17.,4.,4.25,0.0,25.2321768021933,26.7160111438941,27.0579572054443,27.4784461678676,25.9322976005705,26.0049712486973,26.3603553068854,26.2379451474714,26.2052056328241,26.5021556756207,26.5621943128531,26.3498882076616,26.4064891578434,26.7030445437409,26.8077143688925,26.6869001649842,26.665240355829,26.9390444363528,25.9291914679992,324434.063015638,3.56808002151417,324437.631095659,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  04:20:00,23.5,22.2594457526876,90.,4.1,240.,17.,4.,4.33333333333333,0.0,25.2316482766056,26.718680687081,27.0643506490332,27.4822933003646,25.9337543470168,26.0076950641165,26.3587818330592,26.2373220024367,26.2041772481446,26.4999372344723,26.562558584926,26.3518007537342,26.4072815819027,26.7027901520187,26.805750754239,26.6860297419808,26.6639006426418,26.9363661581682,25.9234920324641,324434.063015638,3.56814172018742,324437.631157358,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  04:25:00,23.5,22.259453276123,90.,4.1,240.,17.,4.,4.41666666666667,0.0,25.2311254403569,26.7212980672314,27.0706854206225,27.486077132613,25.9352309943075,26.0104417919133,26.3573291674763,26.2368095040001,26.2032784280912,26.4978358263219,26.5630535057105,26.3538181039421,26.408209977002,26.7026609567629,26.8039462647446,26.6852823862946,26.6627084612658,26.9338224742954,25.9180015605864,324434.063015638,3.56314897602801,324437.626164614,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  04:30:00,23.5,22.2594608344272,90.,4.1,240.,17.,4.,4.5,0.0,25.2306082582549,26.7238779837481,27.0769760402567,27.4898139889636,25.9367218974166,26.0132060126396,26.355966123578,26.2363763119869,26.2024744921724,26.4958213315242,26.5636408522333,26.3559170054668,26.4092341967547,26.7026195743984,26.8022574322454,26.6846195807129,26.661622411424,26.9313680629348,25.9126948294633,324434.063015638,3.55928087161918,324437.62229651,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  04:35:00,23.5,22.2594611124563,90.,4.1,240.,17.,4.,4.58333333333333,0.0,25.2300945542237,26.7264639136989,27.0833044984503,27.4935500371513,25.9382485349392,26.0160272864,26.3584123493968,26.245991311034,26.2065587401511,26.4977774863433,26.5677080958922,26.3670467366441,26.4147320517219,26.7061873136804,26.8038433703652,26.6930025244058,26.6649453574158,26.9322556308541,25.9075409159477,273172.063015638,3.55727502126029,273175.620290659,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  04:40:00,23.5,22.2594687926886,90.,4.1,240.,17.,4.,4.66666666666667,0.0,25.2295863721621,26.7290936034894,27.089680108051,27.4973185226953,25.9398683835322,26.0189871570915,26.3641783063402,26.2727999413888,26.2191103536566,26.5031859800748,26.5749309032521,26.3946495477475,26.4278809318608,26.7130294056782,26.8085146665493,26.71756087522,26.6761487608324,26.9363460981336,25.9027499533856,273172.063015638,3.55697253367705,273175.619988172,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  04:45:00,23.5,22.2594769859631,90.,4.1,240.,17.,4.,4.75,0.0,25.2290837872671,26.7318548981248,27.0961915300173,27.5012104255073,25.9416813911799,26.0221891357804,26.3724592107461,26.316513405276,26.2395200932532,26.5111879604313,26.5845894403725,26.4391036036374,26.4488999486018,26.7223818856018,26.8156051500798,26.7586466005554,26.6950733079145,26.9429475563581,25.8984960030101,273172.063015638,3.55823461314953,273175.621250251,15.6,82.2,6.7,27.,5.000000000000000E-002,8.98270296386833,8.98270296386833,79.5163698132504 
 07/17  04:50:00,23.5,22.2594772143092,90.,4.1,240.,17.,4.,4.83333333333333,0.0,25.2287008618741,26.7341496717287,27.101384615874,26.6767228128256,25.9432994779511,26.0249057158247,26.3804924537237,26.3613014294876,26.259952646932,26.5190593548809,26.5936354127951,26.4848363375578,26.4699295421699,26.7312434763155,25.5617267565881,24.6093822942409,25.6136766960981,24.2853538700605,26.0381917860619,273172.063015638,142969.357619148,416141.420634786,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163698132504 
 07/17  04:55:00,23.5,22.259484480414,90.,4.1,240.,17.,4.,4.91666666666667,0.0,25.2282096986742,26.7373169701187,27.1082911629236,25.9176921991567,25.9456816920838,26.0287132021166,26.3921929607034,26.4285533031132,26.2895493861875,26.5305691325323,26.6066406509392,26.5531437478981,26.5005553754215,26.7440270661687,24.7775433841268,23.6020540999809,24.9165840178716,23.1472152841377,25.9129172605909,273172.063015638,144159.684881197,417331.747896835,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163698132504 
 07/17  05:00:00,23.5,22.2594927785098,90.,4.1,240.,17.,4.,5.,0.0,25.2277259875716,26.7407624945475,27.1154638193259,25.488963436812,25.9484505396583,26.0329020192534,26.4054677077229,26.5063625544419,26.3222141446716,26.5436834308414,26.6211980910963,26.6318968677455,26.5345815574927,26.7583920079534,24.4808929589206,23.339104170312,24.6530168103558,22.8367065284825,25.7043701950449,273172.063015638,145106.561354685,418278.624370323,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163698132504 
 07/17  05:05:00,23.6083333333333,22.3754074339501,90.0833333333333,4.01666666666667,239.166666666667,17.,4.,5.08333333333333,0.0,24.8624609987985,26.1081681513886,26.4429354742036,25.2670215891477,26.0093437503561,26.1223893379548,25.3711969584053,24.5173045344664,25.4445179011552,24.2878131776611,25.4683682802003,24.5375328187426,25.5976274225572,24.2977679558287,24.3637080827224,23.2547750413785,24.5620716517497,22.6887130058893,25.6263007647586,322060.854224429,337526.947092525,659587.801316954,21.,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163698132504 
 07/17  05:10:00,23.7166666666667,22.4913855596715,90.1666666666667,3.93333333333333,238.333333333333,17.,4.,5.16666666666667,0.0,24.5173850003663,25.4887830101529,25.804271192934,25.142826939728,25.880347903157,25.9947069499645,24.6394329037349,23.5077895905648,24.811447554714,23.1474331749797,24.710123398315,23.5213865171331,24.95414381545,23.1535939221839,24.3033892326346,23.2229736743492,24.5221752062577,22.5982397345268,25.56509391891,346981.217758523,343544.533722465,690525.751480989,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/17  05:15:00,23.825,22.6073989297625,90.25,3.85,237.5,17.,4.,5.25,0.0,24.2989559803185,25.1140052593818,25.4300650638018,25.0623721303544,25.6750692628285,25.7894836118558,24.3421569599713,23.2336407269459,24.5525107885849,22.8096571408316,24.4209248802585,23.2552920960216,24.7011633288521,22.8359614786757,24.2605620393995,23.2062568445996,24.4949326541773,22.5280132165,25.5042933904455,346981.217758523,348508.376736879,695489.594495402,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/17  05:20:00,23.9333333333333,22.7234696683446,90.3333333333333,3.76666666666667,236.666666666667,17.,4.,5.33333333333333,0.0,24.1407751717944,24.8632623916789,25.1828866298209,24.9919671453079,25.4738898471357,25.5863748994462,24.1852588189027,23.1141650911925,24.4176465453327,22.6283151075081,24.2681581719341,23.1379185788701,24.5700739226867,22.6600391549624,24.2197654006607,23.1964271376676,24.468714156893,22.4584571692673,25.4409154578975,346981.217758523,354789.089726809,701770.307485333,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/17  05:25:00,24.0416666666667,22.839591333409,90.4166666666667,3.68333333333333,235.833333333333,17.,4.,5.41666666666667,0.0,24.0694666755747,24.7505435950343,25.0731460735067,24.9475955068609,25.3679177336963,25.4789391629749,24.1231094570771,23.0777824963797,24.3670210800817,22.5422413070467,24.2067121613906,23.1015930317971,24.5211563513072,22.5739832572329,24.1929566200087,23.1964473679168,24.4514285638029,22.4089966762515,25.3965742335902,346981.217758523,356838.102018467,703819.31977699,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/17  05:30:00,24.15,22.9557755910309,90.5,3.6,235.,17.,4.,5.5,0.0,24.0241815111102,24.6750803662402,25.0003304398039,24.9098552257603,25.2937167370245,25.4041366168827,24.0831879454674,23.062765820719,24.3358149342476,22.4786349895593,24.1665932850939,23.086182157339,24.4912009743411,22.5092456615933,24.1709050211692,23.2023079387119,24.4371497205432,22.3659324701134,25.3571112015562,346981.217758523,358196.821022986,705178.038781509,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/17  05:35:00,24.2583333333333,23.0719996110035,90.5833333333333,3.51666666666667,234.166666666667,17.,4.,5.58333333333333,0.0,23.994290902416,24.6205589567011,24.948039825579,24.876552134576,25.2409838809594,25.3512993041973,24.0554145418466,23.1126366953225,24.3201443987848,22.4280876119074,24.1380771958148,23.1331674217359,24.4764957893319,22.4567334042026,24.1531100519552,23.2630775874034,24.4314292967491,22.328276969051,25.321849721364,346981.217758523,359257.287779105,706238.505537629,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/17  05:40:00,24.3666666666667,23.1882648069082,90.6666666666667,3.43333333333333,233.333333333333,17.,4.,5.66666666666667,0.0,23.9735901993536,24.5786845280224,24.907964470402,24.8465441098656,25.2039988028993,25.3144463439373,24.0342318759098,23.1867261804932,24.3057077274052,22.3855677891431,24.1158280116769,23.2031058857514,24.4635661563708,22.4116329173978,24.1377576625198,23.3428699875881,24.4235759379983,22.2939451327425,25.291582904055,346981.217758523,360217.204404862,707198.422163386,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/17  05:45:00,24.475,23.3045941049262,90.75,3.35,232.5,17.,4.,5.75,0.0,23.9584496568897,24.5450838097494,24.8757324304861,24.8191899729372,25.177599656458,25.2882566197066,24.0178860703954,23.2789348946753,24.2915487830955,22.3491439538861,24.0981224310678,23.2907178280864,24.4507933577158,22.3720268515173,24.1247348042515,23.4379417562966,24.4138111535101,22.2626087570288,25.2650859480476,346981.217758523,361189.206282714,708170.424041237,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/17  05:50:00,24.5833333333333,23.4209709341079,90.8333333333333,3.26666666666667,231.666666666667,17.,4.,5.83333333333333,0.0,23.9467324245522,24.5172974571279,24.8488951901999,24.7940658325827,25.1586908403944,25.2695435437317,24.0079374318682,23.4188738781739,24.2886080732058,22.3205027812833,24.0864819870879,23.4246736914609,24.4488452146192,22.3395833362281,24.1162052940739,23.577326617252,24.4135061837091,22.2364573865383,25.241953823913,346981.217758523,361565.250050882,708546.467809406,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/17  05:55:00,24.6916666666667,23.5373994641276,90.9166666666667,3.18333333333333,230.833333333333,17.,4.,5.91666666666667,0.0,23.9371692718079,24.4938672799777,24.8260142388933,24.7708764143438,25.1464714480384,25.2574696891447,24.0012484203524,23.5636402979088,24.2859895653957,22.2956529824588,24.0778964937443,23.563752322088,24.4470789736418,22.3105295580355,24.1096624649065,23.7208333234803,24.4123661555343,22.212343587387,25.2228198129015,346981.217758523,361720.65449025,708701.872248773,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
