Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  06:00:00,24.8,23.6538720372997,91.,3.1,230.,17.,4.,6.,0.0,23.928998016416,24.4738287839226,24.8061629154377,24.7493796031514,25.1387579014943,25.249819193347,23.9975420400652,23.714693416065,24.2829153297063,22.2745129284983,24.0721106284871,23.7090218519269,24.4447461599001,22.2848405170555,24.1050484705189,23.8694851381825,24.4099099762314,22.1904190341758,25.2067216558306,346981.217758523,362089.751392466,709070.969150989,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/17  06:05:00,24.825,23.6565234025534,90.8333333333333,3.1,230.,17.,4.,6.08333333333333,0.0,23.9331579814551,24.475246543869,24.8069070427931,24.7473629718042,25.1342670481166,25.2452962224128,24.0116094700107,23.8870929142497,24.296684178911,22.2712867369566,24.0835661160051,23.8755417305745,24.4587113892952,22.2764970555501,24.1169042988098,24.038421579543,24.4230148011568,22.1849308177981,25.1917835545806,371425.613362919,371694.94875543,743120.562118349,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163698132504 
 07/17  06:10:00,24.85,23.6591227035553,90.6666666666667,3.1,230.,17.,4.,6.16666666666667,0.0,23.9332394856002,24.0097937707431,24.0227777179428,24.0212317101563,25.0738392958015,25.1610280670149,24.0020842129118,23.9975303404247,24.0088306450698,22.2615336276808,24.0036550594306,23.9971799795153,24.014706957501,22.2631532290389,24.0039444949932,24.0023860546535,24.0129698280569,22.1730069251067,25.0986549041594,371425.613362919,435602.211207896,807027.824570814,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  06:15:00,24.875,23.6616778750216,90.5,3.1,230.,17.,4.,6.25,0.0,23.9311868233464,24.0003469850907,24.0004781507708,24.0004175029343,25.0148642928168,25.041373204876,24.0028602774104,24.0014310166835,24.0035917365304,22.2476816750655,24.0028140190189,24.0014021964425,24.0037779219688,22.240593171424,24.002127575942,24.0012180863729,24.0027496368032,22.1526666259702,24.9650289931075,371425.613362919,428159.015323206,799584.628686125,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  06:20:00,24.9,23.6641906140983,90.3333333333333,3.1,230.,17.,4.,6.33333333333333,0.0,23.9279209644884,24.0003443495332,24.0004163792021,24.0003557460933,24.9942747577211,25.0057208303862,24.002705257909,24.0015023375275,24.0033109291018,22.2376634522194,24.0026215427506,24.0014643001618,24.003391010894,22.2242471356961,24.0020024032355,24.0012441507028,24.0024882244333,22.1370463734831,24.9184306496336,371425.613362919,427813.6440312,799239.257394119,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  06:25:00,24.925,23.6666650654487,90.1666666666667,3.1,230.,17.,4.,6.41666666666667,0.0,23.9240217751332,24.0003557679918,24.0004121564407,24.0003571603665,24.9810676819327,24.9851481422417,24.0025097243211,24.0014711041158,24.0030206460607,22.2281527824165,24.0024002455457,24.0014236439638,24.0030350306908,22.2085486461923,24.001859357134,24.0012384271695,24.0022565402765,22.1215008098839,24.8867978662689,371425.613362919,428066.487554272,799492.100917191,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  06:30:00,24.95,23.6690959501933,90.,3.1,230.,17.,4.,6.5,0.0,23.9197991322998,24.000368492302,24.0004161987262,24.0003660683723,24.9717066210398,24.9718310901265,24.0023377041016,24.0014293167353,24.0027726157979,22.2196255533759,24.0022128339904,24.0013815506159,24.0027414549775,22.1931187463515,24.001740533553,24.001232595968,24.0020687095261,22.1058933841674,24.8621813879958,371425.613362919,428289.440160804,799715.053523723,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  06:35:00,24.975,23.6714742390756,89.8333333333333,3.1,230.,17.,4.,6.58333333333333,0.0,23.9154249652882,24.0003799509637,24.0004206097546,24.0003745146214,24.9649891998004,24.9627889851865,24.0021841492258,24.001369782342,24.0025555692851,22.2107476885622,24.0020509638804,24.0013260678589,24.002492436278,22.1772320563192,24.0016386143185,24.001209196594,24.001910501871,22.0895172981941,24.8417267424756,371425.613362919,428264.556312583,799690.169675502,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  06:40:00,25.,23.6738284348733,89.6666666666667,3.1,230.,17.,4.,6.66666666666667,0.0,23.9109946469481,24.0003900875669,24.0004245959686,24.0003819024738,24.959852582014,24.9562014728563,24.0020491910368,24.0013119655466,24.0023668088892,22.2023683379486,24.0019124557402,24.0012733354492,24.0022817069793,22.1620469662227,24.0015520449313,24.0011820539759,24.0017776058648,22.0735357930319,24.824143832893,371425.613362919,428095.2062477,799520.819610619,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  06:45:00,25.025,23.6761209218827,89.5,3.1,230.,17.,4.,6.75,0.0,23.9065610878611,24.0003992497886,24.0004283727266,24.0003885833421,24.9556621306703,24.9510668652524,24.0019311501229,24.0012623298925,24.0022027467657,22.1947951409363,24.0017943343702,24.0012288752084,24.0021032790279,22.1478506585012,24.0014789245853,24.0011571515514,24.0016660916016,22.0582740140221,24.808406317952,371425.613362919,427885.283747845,799310.897110764,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  06:50:00,25.05,23.6783753466721,89.3333333333333,3.1,230.,17.,4.,6.83333333333333,0.0,23.9021534793352,24.0004075315401,24.0004319186928,24.0003946401328,24.9521175940437,24.9468872278601,24.001828006628,24.0012211454786,24.0020595285705,22.1881721057327,24.0016936164392,24.0011925706062,24.0019515865497,22.1345931350825,24.0014172191843,24.0011355302291,24.0015721175952,22.0439599495198,24.7944080884847,371425.613362919,427679.177266296,799104.790629215,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  06:55:00,25.075,23.6805860058087,89.1666666666667,3.1,230.,17.,4.,6.91666666666667,0.0,23.8977940663785,24.0004150002556,24.0004352155659,24.0004001643167,24.9490377064645,24.9433542844297,24.0017377581023,24.0011873447565,24.0019337365302,22.182452330841,24.0016075646324,24.0011631537771,24.0018218701969,22.1226081966956,24.001365103662,24.0011171080196,24.0014924229932,22.0303988061393,24.7817025412677,371425.613362919,427494.500036471,798920.11339939,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  07:00:00,25.1,23.6827542424428,89.,3.1,230.,17.,4.,7.,0.0,23.8934849601258,24.0004216688784,24.0004381869804,24.0004051153206,24.9463266873191,24.9403101205715,24.0016588347729,24.0011597348833,24.0018228098075,22.1776377577083,24.0015340102618,24.0011393619502,24.001710474459,22.1115824183172,24.0013210459649,24.0011015103984,24.001424413311,22.0179758364038,24.7703795692775,371425.613362919,427332.105511394,798757.718874313,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  07:05:00,25.1333333333333,23.6597801549199,88.5833333333333,3.05833333333333,230.833333333333,17.,4.,7.08333333333333,0.0,23.9993973675511,24.0005118621584,24.000525761877,24.0004849153959,24.9008503793687,24.8956574591755,24.001409219597,24.0012396366091,24.00150668037,22.4176420891719,24.0013151347438,24.0012363653045,24.0014172736915,22.3442999434903,24.0011552140615,24.0011687838043,24.0012135568372,22.2487942511129,24.7284868107373,620629.24870386,453783.691241621,1074412.93994548,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163698132504 
 07/17  07:10:00,25.1666666666667,23.6365995427462,88.1666666666667,3.01666666666667,231.666666666667,17.,4.,7.16666666666667,0.0,24.0005496214796,24.0010263587466,24.0010426290815,24.0009758894681,24.8714395843571,24.8683158871057,24.0023939146243,24.0019947317094,24.002522278692,22.5917348580189,24.0022340201473,24.001984926106,24.0023654984173,22.506324767839,24.0019964771715,24.0019041632419,24.0020676952864,22.4061396543138,24.7016164623481,720310.702840236,472948.483476739,1193259.18631698,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/17  07:15:00,25.2,23.6132282892873,87.75,2.975,232.5,17.,4.,7.25,0.0,24.0006240799004,24.0012065372892,24.0012313359163,24.0011714149135,24.8698476332057,24.8675321957353,24.0025110671866,24.0022399083388,24.0026140635404,22.655965519007,24.0023675633778,24.0022321585059,24.0024737160647,22.5620242360647,24.0021556367127,24.002161318582,24.0022115790206,22.4593030930182,24.6988028153904,720310.702840236,480030.471146737,1200341.17398697,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/17  07:20:00,25.2333333333333,23.5896391524912,87.3333333333333,2.93333333333333,233.333333333333,17.,4.,7.33333333333333,0.0,24.0006675374363,24.0013265245088,24.0013525543372,24.0013008072642,24.8732423525886,24.8710370310373,24.0025197222051,24.0022795247027,24.002592747309,22.6948735469761,24.0023923033079,24.0022715014683,24.0024683542383,22.5937466560442,24.0022124131654,24.0022171762901,24.0022489743633,22.4889153791502,24.7005277531321,720310.702840236,483227.546586184,1203538.24942642,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/17  07:25:00,25.2666666666667,23.5658492998237,86.9166666666667,2.89166666666667,234.166666666667,17.,4.,7.41666666666667,0.0,24.0007037531037,24.0014226846344,24.0014471096928,24.0014019447822,24.8768418036152,24.8744198679514,24.0025097471564,24.0022624578754,24.002555798761,22.7237653188272,24.0023959734239,24.0022539682285,24.0024449810486,22.616176578605,24.0022440142184,24.0022128017889,24.0022623587099,22.5094675316256,24.7024936770439,720310.702840236,484924.276795693,1205234.97963593,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/17  07:30:00,25.3,23.5418596251369,86.5,2.85,235.,17.,4.,7.5,0.0,24.0007362991294,24.0015034999967,24.0015250798799,24.0014849861294,24.8795874460885,24.8768325447556,24.0024951135164,24.0022365448098,24.0025190523686,22.7476226524153,24.0023933105615,24.0022282121533,24.0024203137008,22.6340972555738,24.0022647323407,24.0021959153534,24.0022680191863,22.5256512645163,24.7043796199511,720310.702840236,485954.51944164,1206265.22228188,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/17  07:35:00,25.3333333333333,23.5176581385417,86.0833333333333,2.80833333333333,235.833333333333,17.,4.,7.58333333333333,0.0,24.0007656812879,24.0015716967924,24.0015898603134,24.0015537705097,24.8816484479863,24.8785213990721,24.0024798311807,24.0022015888683,24.0024875070964,22.7694604553235,24.0023885297817,24.0021948750847,24.0023993402138,22.650401561128,24.0022794401507,24.0021688050782,24.0022718556264,22.5403302180545,24.7061074515382,720310.702840236,486490.162698614,1206800.86553885,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/17  07:40:00,25.3666666666667,23.4932557926538,85.6666666666667,2.76666666666667,236.666666666667,17.,4.,7.66666666666667,0.0,24.0007923119871,24.0016293354904,24.0016437663871,24.0016109161634,24.8831400041629,24.8796570396996,24.0024644939984,24.0021695695334,24.0024622447863,22.7898539158658,24.0023823862878,24.002164238016,24.0023827023879,22.6656500578869,24.0022896065581,24.0021426299475,24.0022754247763,22.554035053061,24.7080624650512,720310.702840236,486723.191328199,1207033.89416843,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/17  07:45:00,25.4,23.46864037174,85.25,2.725,237.5,17.,4.,7.75,0.0,24.0008165084199,24.0016788161659,24.0016894434643,24.001659206771,24.8841331523984,24.8803103584673,24.0024545124107,24.0021452351651,24.0024440080168,22.8091003933815,24.002379884724,24.0021413130193,24.0023716695199,22.6801221627093,24.0023004460068,24.002122813735,24.0022808698161,22.5670458702655,24.7100846685156,720310.702840236,486832.798308251,1207143.50114849,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/17  07:50:00,25.4333333333333,23.4438136953278,84.8333333333333,2.68333333333333,238.333333333333,17.,4.,7.83333333333333,0.0,24.0008385314611,24.0017215573323,24.0017284898682,24.0017003727023,24.8848110647961,24.8806729558839,24.0024482492511,24.0021273835734,24.0024285909622,22.8273239398491,24.0023798086315,24.0021247457033,24.0023625578094,22.693908297725,24.0023113504559,24.0021083917617,24.0022853491497,22.5794585717978,24.7125303729523,720310.702840236,486861.527779084,1207172.23061932,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/17  07:55:00,25.4666666666667,23.418781617965,84.4166666666667,2.64166666666667,239.166666666667,17.,4.,7.91666666666667,0.0,24.0008586020253,24.0017584005471,24.0017617811635,24.0017354565954,24.8852913716957,24.8808596126172,24.0024432448234,24.0021137160453,24.0024146829969,22.8447496245236,24.0023800710521,24.0021120199066,24.0023542166885,22.7072010107781,24.0023208265136,24.0020973126933,24.0022883262253,22.5914690463128,24.715291044093,720310.702840236,486822.637379991,1207133.34022023,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/17  08:00:00,25.5,23.3935412270075,84.,2.6,240.,17.,4.,8.,0.0,24.000876911308,24.0017901164776,24.0017901341004,24.0017653666504,24.8856616739737,24.8809541313108,24.0024378703184,24.0021024930092,24.002401864044,22.8614791212275,24.0023794161188,24.0021013994345,24.0023463097115,22.7200814680829,24.002328011571,24.0020880598128,24.0022898880376,22.6031577462637,24.7186285771072,720310.702840236,486719.871770282,1207030.57461052,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163698132504 
 07/17  08:05:00,25.5083333333333,23.3671723478482,83.75,2.55833333333333,240.,17.,4.,8.08333333333333,0.0,24.0008929833207,24.001816342253,24.0018131510961,24.0017898089037,24.8859714167259,24.8810049489176,24.0024289551071,24.0020898533787,24.0023877116659,22.8770057902191,24.0023748400261,24.0020890238414,24.0023364669729,22.7319661847924,24.0023302650336,24.0020770036269,24.0022880789636,22.6139426664995,24.7220807522829,683644.109433643,486513.720436264,1170157.82986991,21.,82.2,6.7,24.,0.3,6.7,6.7,79.516368632261 
 07/17  08:10:00,25.5166666666667,23.340752774749,83.5,2.51666666666667,240.,17.,4.,8.16666666666667,0.0,24.0010565653836,24.0020351153378,24.0020178474574,24.0019861371256,24.8729831137174,24.8678371572179,24.0026059107772,24.0022218264285,24.0025637803337,22.9838015736716,24.00254748507,24.002219036439,24.0025064669581,22.835027575214,24.0025001507247,24.0021989124237,24.0024558221156,22.7145692155081,24.7161617471917,982688.471842772,498955.824938301,1481644.29678107,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163661872493 
 07/17  08:15:00,25.525,23.3142834755583,83.25,2.475,240.,17.,4.,8.25,0.0,24.0011358074073,24.0021337467023,24.0021162388132,24.0020783279755,24.8743065876555,24.8693657744601,24.0026769086668,24.0023551760683,24.002632790756,23.0425121732859,24.0026242330934,24.0023571270713,24.0025810700403,22.8890352698251,24.0025723917336,24.0023168177285,24.0025269063254,22.767687236596,24.7243325548921,982688.471842772,506961.986123625,1489650.4579664,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516364669387 
 07/17  08:20:00,25.5333333333333,23.2877378780755,83.,2.43333333333333,240.,17.,4.,8.33333333333333,0.0,24.0011533918869,24.0021526458888,24.0021311561218,24.002094292444,24.8805158477109,24.8754753232162,24.0026546271605,24.0023153011079,24.0026139257176,23.0834319553465,24.0026053698212,24.0023142579099,24.0025644087764,22.9260437048511,24.0025589276968,24.0022791929092,24.0025159233411,22.8037815793831,24.7377060473506,982688.471842772,510926.77232729,1493615.24417006,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516364669387 
 07/17  08:25:00,25.5416666666667,23.2611500079571,82.75,2.39166666666667,240.,17.,4.,8.41666666666667,0.0,24.0011554472805,24.0021531619053,24.0021275140936,24.0020929204958,24.8862999073361,24.8809666261592,24.0026127248291,24.0022449228994,24.0025781188415,23.1180775014898,24.002566569519,24.0022406034847,24.0025302230436,22.9572523078355,24.0025267932822,24.0022144871762,24.0024884058681,22.8342362582613,24.7509090526792,982688.471842772,513269.879916197,1495958.35175897,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163634228555 
 07/17  08:30:00,25.55,23.2344933913702,82.5,2.35,240.,17.,4.,8.5,0.0,24.0011558229082,24.0021482323683,24.0021193903493,24.0020872788543,24.8908804168628,24.8851983878455,24.0025688103237,24.0021887314587,24.0025412826724,23.1486713167749,24.0025264935516,24.0021828358995,24.0024954380489,22.9847743442502,24.0024929205951,24.0021635362098,24.0024596755173,22.8612009524798,24.7636502558395,982688.471842772,514779.064607148,1497467.53644992,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163606759895 
 07/17  08:35:00,25.5583333333333,23.2077786750953,82.25,2.30833333333333,240.,17.,4.,8.58333333333333,0.0,24.001154518268,24.0021398894291,24.0021087837463,24.0020793492496,24.8944285222081,24.8883991350648,24.002525812199,24.0021442045873,24.0025056887228,23.1767861277562,24.0024872609525,24.0021381439792,24.0024622346474,23.0101353386508,24.0024593124274,24.0021239030741,24.0024319577898,22.886185240999,24.7758380862041,982688.471842772,515720.217407071,1498408.68924984,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163578443541 
 07/17  08:40:00,25.5666666666667,23.1810156766008,82.,2.26666666666667,240.,17.,4.,8.66666666666667,0.0,24.0011521519836,24.0021295037319,24.0020969313956,24.0020702581092,24.8972306437442,24.8908691871146,24.0024846697383,24.0021095991291,24.0024718256343,23.2029098562428,24.0024500917751,24.0021039869983,24.0024310038775,23.0338239536649,24.0024272196093,24.0020935543308,24.0024056602297,22.9096610318274,24.7879036110066,982688.471842772,516261.416626585,1498949.88846936,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163551537341 
 07/17  08:45:00,25.575,23.1541785466337,81.75,2.225,240.,17.,4.,8.75,0.0,24.0011490539801,24.0021181299784,24.0020847564835,24.0020608579334,24.8995154228247,24.8928415526103,24.0024464610856,24.0020826688514,24.0024403756916,23.2274540854858,24.0024158484899,24.0020777592526,24.0024023067664,23.0562284416232,24.0023975012899,24.0020702690982,24.0023813611253,22.9320059114555,24.7998528696164,982688.471842772,516511.543845772,1499200.01568854,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163521457244 
 07/17  08:50:00,25.5833333333333,23.127284219261,81.5,2.18333333333333,240.,17.,4.,8.83333333333333,0.0,24.0011454623492,24.0021063649768,24.0020727054929,24.0020515418697,24.9014674718142,24.8945009792768,24.0024114873935,24.0020608008341,24.002411348843,23.2505886265158,24.0023846841683,24.002056629632,24.0023760461336,23.0775028645275,24.0023703415011,24.0020515024167,24.0023590116298,22.9533681919319,24.8119937845022,982688.471842772,516531.767643055,1499220.23948583,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163492518644 
 07/17  08:55:00,25.5916666666667,23.1003359021006,81.25,2.14166666666667,240.,17.,4.,8.91666666666667,0.0,24.0011415482154,24.002094567428,24.0020610032289,24.0020425222377,24.9031990783535,24.8959585764555,24.0023799092339,24.0020422056267,24.0023847533984,23.27256712643,24.0023566450464,24.0020386983273,24.002352126926,23.0978714793717,24.0023458492908,24.0020355822452,24.0023385838598,22.9739630072576,24.8242635196486,982688.471842772,516365.417828061,1499053.88967083,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163461446749 
 07/17  09:00:00,25.6,23.073328140688,81.,2.1,240.,17.,4.,9.,0.0,24.0011374378619,24.0020829761914,24.002049780919,24.0020339040038,24.9047957328247,24.8972988510853,24.0023515173291,24.0020256176844,24.0023603594735,23.2934806991542,24.0023315339994,24.0020226794982,24.0023302642812,23.1174099372981,24.0023238775095,24.0020213312038,24.0023198442855,22.9938636670338,24.8368893523192,982688.471842772,516037.961819565,1498726.43366234,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163431635839 
 07/17  09:05:00,25.6,23.0616759507537,80.9166666666667,2.05,240.,17.,4.,9.08333333333333,0.0,24.001132329244,24.0020704743251,24.0020378093813,24.0020244532534,24.9063050451496,24.8985658061175,24.0023243411408,24.0020072850488,24.0023362095123,23.3133124523268,24.0023073040839,24.002004812138,24.0023084600277,23.1360633243129,24.002302461848,24.0020051373078,24.0023008737662,23.0130075095241,24.8496654911546,933799.68063398,515756.727025952,1449556.40765993,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163400045775 
 07/17  09:10:00,25.6,23.0500348184004,80.8333333333333,2.,240.,17.,4.,9.16666666666667,0.0,24.0011272293979,24.0020586496052,24.002026640247,24.0020156782537,24.9077472371399,24.8997808589743,24.0023007996351,24.0019911563682,24.0023144917451,23.3322582972074,24.0022862373288,24.0019891809424,24.0022889173748,23.1540255380309,24.0022838604791,24.0019909757537,24.0022838533867,23.0315877698106,24.862838105403,933799.68063398,515529.08876964,1449328.76940362,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163367801152 
 07/17  09:15:00,25.6,23.0383783618777,80.75,1.95,240.,17.,4.,9.25,0.0,24.0011222265418,24.0020483435809,24.0020171535732,24.0020085176473,24.9091628559174,24.9009827698653,24.0022807031393,24.0019770738922,24.0022951357918,23.3504483293047,24.0022682202196,24.0019756140692,24.0022715423584,23.1714088538559,24.0022679958321,24.0019787527639,24.0022687523197,23.0497161105444,24.8763157411765,933799.68063398,515242.165054012,1449041.84568799,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163336669157 
 07/17  09:20:00,25.6,23.0267096407313,80.6666666666667,1.9,240.,17.,4.,9.33333333333333,0.0,24.0011173566858,24.0020385757907,24.0020082386049,24.0020018370663,24.9105655298097,24.902184117518,24.0022635043387,24.0019641501627,24.0022777198478,23.3679405341392,24.0022527281574,24.0019632219336,24.0022559113408,23.1882635613511,24.0022544372152,24.0019676489062,24.0022552014809,23.0674425481323,24.8902776847754,933799.68063398,514879.094591992,1448678.77522597,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163302773952 
 07/17  09:25:00,25.6,23.0150516050843,80.5833333333333,1.85,240.,17.,4.,9.41666666666667,0.0,24.00111264363,24.0020293455435,24.0019998621303,24.0019956135711,24.9119591155784,24.9033875954113,24.002248973289,24.0019521742856,24.0022620719539,23.3848293212222,24.0022394657916,24.001951806078,24.0022418524325,23.204666254724,24.002242924387,24.0019574887074,24.0022430636443,23.0848413728814,24.9045819540331,933799.68063398,514438.149828123,1448237.8304621,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516327006383 
 07/17  09:30:00,25.6,23.0033779364658,80.5,1.8,240.,17.,4.,9.5,0.0,24.001108103488,24.0020206664299,24.001992016586,24.001989834558,24.9133515462841,24.9046017083397,24.0022365704114,24.0019409009354,24.002247939532,23.4011401771035,24.0022280833365,24.0019411284299,24.0022291216256,23.220635849244,24.0022331294237,24.0019480247113,24.0022321134037,23.1019338119769,24.919400693514,933799.68063398,513920.115074608,1447719.79570859,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163236370663 
 07/17  09:35:00,25.6,22.9917012909613,80.4166666666667,1.75,240.,17.,4.,9.58333333333333,0.0,24.0011037464611,24.0020123802017,24.0019845200783,24.0019843461414,24.9147835545574,24.9058680095889,24.0022243744822,24.0019296004061,24.0022337207075,23.4158069132614,24.0022167422073,24.0019304305981,24.0022161414862,23.2349486257503,24.0022232893154,24.0019385453908,24.0022208134385,23.1174727691135,24.9346258839173,933799.68063398,513283.7100728,1447083.39070678,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  09:40:00,25.6,22.9800267662273,80.3333333333333,1.7,240.,17.,4.,9.66666666666667,0.0,24.0010995894557,24.0020044207968,24.001977297228,24.0019791408582,24.9161922453033,24.9071127247665,24.0022132814054,24.0019181315877,24.0022202787259,23.4293684177299,24.002206300079,24.0019197226137,24.0022038578745,23.2484499822702,24.0022143197289,24.0019291335751,24.0022102165783,23.132385598508,24.9503896541451,933799.68063398,512552.226978576,1446351.90761256,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  09:45:00,25.6,22.9683361295243,80.25,1.65,240.,17.,4.,9.75,0.0,24.0010956199541,24.0019969594338,24.0019705451356,24.0019743273218,24.9175493668486,24.9083186304852,24.0022036503736,24.0019076868271,24.0022080370151,23.4421435461898,24.0021971390392,24.0019101125293,24.0021926451433,23.2613119684064,24.0022065323532,24.0019208000625,24.0022006060032,23.146798085037,24.9664791186388,933799.68063398,511750.328626355,1445550.00926034,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  09:50:00,25.6,22.9566421048072,80.1666666666667,1.6,240.,17.,4.,9.83333333333333,0.0,24.0010918336163,24.0019900876808,24.0019643385738,24.001969947078,24.9188591918817,24.9094902054401,24.0021954243376,24.001898522847,24.0021970305129,23.4542062889582,24.0021892106732,24.0019017958801,24.0021825235924,23.2736277173535,24.0021998323905,24.0019136289955,24.0021919521614,23.1607927127138,24.9830579534602,933799.68063398,510895.49533859,1444695.17597257,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  09:55:00,25.6,22.9449499762649,80.0833333333333,1.55,240.,17.,4.,9.91666666666667,0.0,24.0010882319364,24.001983843354,24.001958710583,24.0019660564841,24.9201158924345,24.9106225468005,24.0021884498455,24.0018908441378,24.0021872392725,23.4657660683899,24.0021823818579,24.0018949361639,24.0021734777189,23.2855075249263,24.002194115964,24.001907822345,24.0021842635433,23.1744778654929,24.9999705392197,933799.68063398,510006.653703792,1443806.33433777,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:00:00,25.6,22.9332521618985,80.,1.5,240.,17.,4.,10.,0.0,24.001084812331,24.0019782593961,24.0019536930823,24.0019626850318,24.92132218174,24.911716968506,24.0021825643276,24.0018847829957,24.0021785829603,23.4768248667396,24.0021765156812,24.0018896218028,24.0021654402795,23.2969871986512,24.0021892534547,24.0019034764059,24.0021774794266,23.1878920966832,25.0173669408441,933799.68063398,509100.63073624,1442900.31137022,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:05:00,25.6,22.9332271622964,80.,1.45833333333333,239.166666666667,17.,4.,10.0833333333333,0.0,24.0010810613015,24.0019726646901,24.0019485962547,24.0019591451842,24.9224664953095,24.9127627526665,24.0021766438058,24.0018792149209,24.0021701114864,23.4874726190328,24.0021705156032,24.00188457929,24.002157455152,23.3081229150198,24.0021841756568,24.0018993542167,24.0021706601308,23.20108383798,25.0350836022251,933799.68063398,508345.422256678,1442145.10289066,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:10:00,25.6,22.9332114857315,80.,1.41666666666667,238.333333333333,17.,4.,10.1666666666667,0.0,24.0010775048651,24.0019691368427,24.0019454288644,24.0019573746678,24.9234499953837,24.9136632865587,24.0021723512799,24.0018769051998,24.0021634249917,23.4977714640808,24.0021660699996,24.001882688057,24.0021511636178,23.3189837597236,24.0021805010312,24.0018982292333,24.0021653886918,23.2141214442567,25.0531627907588,933799.68063398,507812.075783744,1441611.75641772,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:15:00,25.6,22.9331956287274,80.,1.375,237.5,17.,4.,10.25,0.0,24.0010741556158,24.0019733935229,24.0019505963232,24.0019641190005,24.9244322641452,24.9145753113295,24.0021690948875,24.0018777069714,24.0021581904574,23.5076492613155,24.0021626933209,24.001883736471,24.0021462625785,23.3294852055677,24.0021777904378,24.001899903621,24.0021613860343,23.2269358231923,25.071624445353,933799.68063398,507308.684920201,1441108.36555418,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:20:00,25.6,22.9331702363344,80.,1.33333333333333,236.666666666667,17.,4.,10.3333333333333,0.0,24.0010710033402,24.0019773254027,24.001955274817,24.0019702841087,24.9253463683809,24.9154303371388,24.0021664132812,24.0018804168136,24.0021536419155,23.5172410083047,24.0021596650231,24.001886284603,24.002141946764,23.3397642928745,24.0021753696616,24.0019031177806,24.0021579436852,23.2396500371096,25.0905417594761,933799.68063398,506873.356679368,1440673.03731335,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:25:00,25.6,22.933154701462,80.,1.29166666666667,235.833333333333,17.,4.,10.4166666666667,0.0,24.0010680275858,24.0019809743422,24.0019594757638,24.0019757453015,24.9261709741941,24.9162143887843,24.0021645154504,24.0018863969429,24.0021502714276,23.5265286151857,24.0021573945162,24.0018913856965,24.0021387174851,23.3497860348138,24.0021735674038,24.0019088000133,24.0021554432809,23.252195554516,25.1096850194975,933799.68063398,506521.036102179,1440320.71673616,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:30:00,25.6,22.9331395498035,80.,1.25,235.,17.,4.,10.5,0.0,24.0010652282445,24.0019844842497,24.0019633522222,24.0019807722484,24.9268993924729,24.9169202294773,24.0021634216297,24.0018954191392,24.0021480332117,23.5355629311254,24.0021558699674,24.0018988740728,24.0021365169561,23.3596052003173,24.0021724451617,24.0019166850924,24.0021539022194,23.2646693629457,25.129227071808,933799.68063398,506260.452104653,1440060.13273863,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:35:00,25.6,22.9331136071074,80.,1.20833333333333,234.166666666667,17.,4.,10.5833333333333,0.0,24.0010625980814,24.0019877271622,24.0019668378986,24.0019853497708,24.9275904744237,24.917598586986,24.002161037533,24.0019056447474,24.0021452439677,23.5431239637583,24.0021532265579,24.0019072050047,24.0021338377222,23.3680670794672,24.0021702563751,24.0019254102508,24.0021519055829,23.2759523797545,25.149098843508,933799.68063398,506040.740511034,1439840.42114501,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:40:00,25.6,22.9330983715278,80.,1.16666666666667,233.333333333333,17.,4.,10.6666666666667,0.0,24.0010601230142,24.0019906589655,24.001969909133,24.0019894550186,24.9281675469749,24.9181761087918,24.0021585840887,24.0019175547193,24.0021427579066,23.549753405157,24.0021504424943,24.0019166411428,24.0021313844016,23.3756240100647,24.0021679191107,24.0019352703178,24.002150129476,23.2864620689929,25.169359423785,933799.68063398,505879.32169185,1439679.00232583,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:45:00,25.6,22.9330821635444,80.,1.125,232.5,17.,4.,10.75,0.0,24.0010577914941,24.0019935562637,24.0019728636822,24.001993376651,24.9286106293764,24.9186302615577,24.0021566125209,24.0019314322659,24.0021411392981,23.5558230433652,24.0021481496534,24.0019277036766,24.002129743807,23.3826609085428,24.0021660482329,24.0019467180699,24.0021491300676,23.2965812622068,25.1898269935114,933799.68063398,505795.718826836,1439595.39946082,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:50:00,25.6,22.9330570261814,80.,1.08333333333333,231.666666666667,17.,4.,10.8333333333333,0.0,24.0010555941761,24.0019964985045,24.0019758149648,24.0019972248308,24.9289377099944,24.9189778923124,24.0021551763833,24.001947340628,24.0021403741133,23.5614461979755,24.0021464122709,24.0019403012844,24.0021289302385,23.3892881362807,24.0021646958195,24.0019596358292,24.0021489144816,23.3064234394619,25.2106444593269,933799.68063398,505797.131251554,1439596.81188553,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  10:55:00,25.6,22.9330414266873,80.,1.04166666666667,230.833333333333,17.,4.,10.9166666666667,0.0,24.0010535221236,24.0019994916224,24.0019787781448,24.0020010337525,24.9291628099076,24.919233910168,24.0021541467226,24.0019647844489,24.0021403558716,23.5667275187273,24.0021450970893,24.0019539943992,24.0021288333334,23.3956003108025,24.0021637456553,24.0019736009741,24.0021493858282,23.3160792697362,25.2316759578194,933799.68063398,505883.882948318,1439683.5635823,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  11:00:00,25.6,22.933025428052,80.,1.,230.,17.,4.,11.,0.0,24.0010515669753,24.0020025158567,24.0019817272439,24.0020047851479,24.9293070907714,24.9194210420452,24.0021532258724,24.0019832251238,24.0021409274371,23.5717120228282,24.0021440220687,24.0019682774757,24.002129277342,23.4016377353482,24.0021630272944,24.0019881221604,24.0021503793733,23.3255917865232,25.2530638006331,933799.68063398,506049.684048423,1439849.3646824,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163219588253 
 07/17  11:05:00,25.7,22.9331694872628,79.3333333333333,1.09166666666667,225.833333333333,17.,4.,11.0833333333333,0.0,24.0008876544667,24.0017827149728,24.0017759766704,24.0018084469945,24.9499832916604,24.9396120947898,24.0019828319548,24.0018452394448,24.0019606924224,23.4649002960475,24.0019807157751,24.0018346014093,24.0019570194934,23.2961007043719,24.0020055863806,24.0018599088046,24.0019841471902,23.2249959522619,25.3025020504179,883958.953565792,489979.42593158,1373938.37949737,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163206568279 
 07/17  11:10:00,25.8,22.9325443544901,78.6666666666667,1.18333333333333,221.666666666667,17.,4.,11.1666666666667,0.0,24.000762604701,24.0016367991568,24.0016196249952,24.0016528709444,24.9523040345635,24.9412414159117,24.0017496823461,24.0016090150462,24.0017617442102,23.4483599654448,24.0017362342182,24.0015659914574,24.0017483953299,23.2820247190825,24.0017701344356,24.0016026327416,24.0017821802555,23.2143532338681,25.3290677601999,883958.953565792,484645.743482571,1368604.69704836,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163182139243 
 07/17  11:15:00,25.9,22.9311295649483,78.,1.275,217.5,17.,4.,11.25,0.0,24.000747952476,24.0015869855101,24.0015662232244,24.0015958352916,24.9520980750635,24.9408297847272,24.0016682110006,24.0015422381904,24.0016897796239,23.4415451326154,24.001651882656,24.0014932589804,24.0016733712163,23.2766610793088,24.0016810814702,24.0015240652351,24.0017030947645,23.2130005134371,25.3534014432534,883958.953565792,482888.48777043,1366847.44133622,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163154538656 
 07/17  11:20:00,26.,22.9289396324738,77.3333333333333,1.36666666666667,213.333333333333,17.,4.,11.3333333333333,0.0,24.0007321389354,24.001548095589,24.0015250610707,24.0015526193996,24.9514136624337,24.940105031002,24.0016134507548,24.0015036374709,24.0016386759677,23.4404961788559,24.0015963632667,24.0014552197244,24.0016208840577,23.2769243960026,24.0016225242588,24.0014821331947,24.0016480915322,23.2173339858089,25.3777179616352,883958.953565792,482121.601178434,1366080.55474423,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163128588497 
 07/17  11:25:00,26.1,22.9259413925166,76.6666666666667,1.45833333333333,209.166666666667,17.,4.,11.4166666666667,0.0,24.0007183811256,24.0015157557523,24.0014912736213,24.0015175390341,24.9508835509145,24.9396071374184,24.0015724927958,24.0014764519906,24.0015992563003,23.4416941893609,24.0015556605868,24.0014304932152,24.0015810287945,23.27930851193,24.0015799651493,24.0014552631039,24.0016066790994,23.2239021199077,25.4025353573315,883958.953565792,481658.121014685,1365617.07458048,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163100783537 
 07/17  11:30:00,26.2,22.9221413064737,76.,1.55,205.,17.,4.,11.5,0.0,24.0007059162093,24.0014883455036,24.0014629387345,24.001488492915,24.9505938668207,24.9393745277516,24.001540521228,24.0014548582729,24.0015679440178,23.4442615943295,24.0015243120002,24.0014118301214,24.0015497355155,23.282991664168,24.0015476509596,24.0014356584155,24.0015745563165,23.2318822401693,25.4279692607982,883958.953565792,481310.134260605,1365269.0878264,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163073150616 
 07/17  11:35:00,26.3,22.9175216066306,75.3333333333333,1.64166666666667,200.833333333333,17.,4.,11.5833333333333,0.0,24.0006946224879,24.0014647941932,24.0014388623164,24.0014641368423,24.9505633944167,24.9394005038733,24.0015142009371,24.0014353499715,24.0015420626857,23.4472016879362,24.0014987941437,24.0013956265795,24.0015241718371,23.2870030167629,24.0015217674554,24.0014192753544,24.0015486712745,23.2403130638393,25.4539267552077,883958.953565792,480978.014012117,1364936.96757791,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163046996831 
 07/17  11:40:00,26.4,22.9120896509083,74.6666666666667,1.73333333333333,196.666666666667,17.,4.,11.6666666666667,0.0,24.0006843702482,24.0014443388461,24.0014181894813,24.0014435285669,24.950719692863,24.9396057364863,24.0014920567535,24.0014170970886,24.0015204112955,23.4505589518519,24.0014774974955,24.00138075372,24.0015029930709,23.2913917981368,24.0015005391439,24.0014049668908,24.0015275470968,23.2492451863076,25.4804148990622,883958.953565792,480629.820536469,1364588.77410226,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163019643569 
 07/17  11:45:00,26.5,22.9058307560687,74.,1.825,192.5,17.,4.,11.75,0.0,24.0006750539529,24.0014265676201,24.0014004353062,24.0014260702312,24.9510060405384,24.9399322070028,24.0014732377667,24.0014003858278,24.0015021934535,23.4543259311277,24.001459495913,24.001367313258,24.001485316487,23.2961556736329,24.0014828469318,24.0013919172725,24.0015101415747,23.2586609495248,25.5072945324755,883958.953565792,480256.926983747,1364215.88054954,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162990633519 
 07/17  11:50:00,26.6,22.8987304303588,73.3333333333333,1.91666666666667,188.333333333333,17.,4.,11.8333333333333,0.0,24.0006665823293,24.0014112110067,24.0013852641974,24.0014113310883,24.9513612710978,24.9403259917903,24.0014571294634,24.0013868541474,24.0014868400692,23.4585061816609,24.0014441282119,24.001356372326,24.0014705074561,23.3013046241728,24.0014678700699,24.0013814527235,24.0014956905828,23.2685814503453,25.534555545406,883958.953565792,479873.697650603,1363832.6512164,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162962502889 
 07/17  11:55:00,26.7,22.8907855491997,72.6666666666667,2.00833333333333,184.166666666667,17.,4.,11.9166666666667,0.0,24.0006588752762,24.0013981064205,24.0013724828179,24.0013991241163,24.9517328445239,24.9407285967923,24.0014433830366,24.0013776390987,24.001473977609,23.4630557336689,24.0014310486133,24.0013492891607,24.0014581763913,23.3068002816905,24.0014552823947,24.0013751287871,24.0014838154202,23.2789634734962,25.5620063737347,883958.953565792,479508.980489052,1363467.93405484,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162934565408 
 07/17  12:00:00,26.8,22.8819861894176,72.,2.1,180.,17.,4.,12.,0.0,24.0006518618593,24.0013872763571,24.0013620906341,24.0013893948516,24.9520298581405,24.9410599759357,24.0014319678708,24.001376908771,24.0014635320818,23.475640543565,24.0014202523772,24.0013492509433,24.0014482479822,23.320060002828,24.0014450039276,24.0013756777977,24.0014743744418,23.2970316051234,25.5895588812735,883958.953565792,479230.214607058,1363189.16817285,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162906583095 
 07/17  12:05:00,26.8083333333333,22.8895448020034,72.,2.14166666666667,181.666666666667,17.,4.,12.0833333333333,0.0,24.0007749759669,24.0015603870194,24.0015232572996,24.0015437087478,24.9315716747219,24.9212073233105,24.0015592600362,24.0015135259607,24.0016019008697,23.6112245937486,24.0015425156862,24.0014789189305,24.0015801914735,23.4548134386167,24.0015647127671,24.0015030374443,24.0016031613456,23.4350504093044,25.5831514997185,933799.68063398,495252.128048675,1429051.80868266,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  12:10:00,26.8166666666667,22.8971016332558,72.,2.18333333333333,183.333333333333,17.,4.,12.1666666666667,0.0,24.000915585997,24.0017200622034,24.0016929984873,24.001718137798,24.9304003053982,24.9207704228584,24.0018114019381,24.0017728457084,24.0018160983371,23.6618044395664,24.0018080497044,24.0017606666817,24.0018038470205,23.5030781310738,24.0018252080607,24.0017792022014,24.0018247853994,23.4877844386895,25.6063398409415,933799.68063398,501052.940146248,1434852.62078023,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  12:15:00,26.825,22.904661426434,72.,2.225,185.,17.,4.,12.25,0.0,24.0009222468256,24.0017802014852,24.0017574303736,24.0017886630374,24.9319821532817,24.9225924014368,24.0018904915441,24.0018602955776,24.0018908412534,23.7035738724985,24.0018897929728,24.001849705605,24.0018815237571,23.5436859705593,24.0019121296469,24.0018733826974,24.0019074223893,23.5327387686425,25.6327465879072,933799.68063398,503485.102741875,1437284.78337586,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  12:20:00,26.8333333333333,22.9122204843419,72.,2.26666666666667,186.666666666667,17.,4.,12.3333333333333,0.0,24.0009340993532,24.0018276555719,24.0018077046458,24.0018427326774,24.9341966869897,24.92488168142,24.0019379821474,24.0019157248083,24.0019421871645,23.737045650376,24.0019371435959,24.0019019581717,24.0019339218972,23.5766770649689,24.0019624062707,24.0019284809344,24.0019626113201,23.5704386802013,25.659949996745,933799.68063398,504926.877717662,1438726.55835164,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  12:25:00,26.8416666666667,22.9197735017674,72.,2.30833333333333,188.333333333333,17.,4.,12.4166666666667,0.0,24.0009434048922,24.001866661489,24.0018485400171,24.0018862067983,24.9363155393459,24.9270156282697,24.0019692594029,24.0019543019433,24.001980092433,23.763865908869,24.0019672231342,24.0019362101132,24.0019718851663,23.6038208633092,24.0019942457796,24.0019643875207,24.0020022865051,23.602682506566,25.6871058432011,933799.68063398,506066.885867094,1439866.56650107,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  12:30:00,26.85,22.927333936269,72.,2.35,190.,17.,4.,12.5,0.0,24.0007853151001,24.0016487069693,24.0016178959717,24.0016387809672,24.9381331704706,24.9288378814509,24.0015929684766,24.0015940431526,24.0016720625701,23.7844757117631,24.001564787751,24.0015351941043,24.001648041403,23.6255146899133,24.0015808058998,24.0015523140912,24.001666378096,23.6298822426464,25.7139963392841,933799.68063398,505576.485431121,1439376.1660651,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  12:35:00,26.8583333333333,22.9348933535972,72.,2.39166666666667,191.666666666667,17.,4.,12.5833333333333,0.0,24.0008000189631,24.0016949488509,24.0016674893698,24.0016927741327,24.9396689333106,24.9303815753092,24.0016647646858,24.0016693378761,24.0017334557482,23.7991244006867,24.0016431235527,24.0016199621731,24.0017132092832,23.6422598472928,24.001663931517,24.001641980488,24.0017357026222,23.6525189994422,25.7407399757339,933799.68063398,505294.840689761,1439094.52132374,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  12:40:00,26.8666666666667,22.9424474080701,72.,2.43333333333333,193.333333333333,17.,4.,12.6666666666667,0.0,24.0008205118529,24.0017499928489,24.001726716486,24.0017578014803,24.9409934752513,24.9317540675255,24.0017576353718,24.0017644803946,24.001810650828,23.8097176922089,24.0017445523877,24.0017271152612,24.0017953259862,23.655924351093,24.0017708519165,24.0017545321335,24.0018229457252,23.6724235034166,25.7672678985331,933799.68063398,505758.147245301,1439557.82787928,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  12:45:00,26.875,22.950008036815,72.,2.475,195.,17.,4.,12.75,0.0,24.0008394102616,24.0017973619043,24.0017772263367,24.0018127421625,24.9421154746799,24.9329607825537,24.0018287319846,24.0018383318053,24.0018727150565,23.8189323905553,24.001820859455,24.0018079865287,24.0018605879615,23.6687588161357,24.0018506590626,24.0018387269083,24.0018917163503,23.6916540690591,25.7935936651115,933799.68063398,506428.297178257,1440227.97781224,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  12:50:00,26.8833333333333,22.9575719506332,72.,2.51666666666667,196.666666666667,17.,4.,12.8333333333333,0.0,24.0008564237333,24.0018372493514,24.0018193100692,24.0018579386932,24.9431126036897,24.9340740623485,24.0018796994757,24.0018925380836,24.0019204482269,23.8292556927173,24.0018742624757,24.0018652617857,24.0019100481007,23.6830593547084,24.0019059482225,24.0018977099707,24.0019432698669,23.71246760971,25.8196118699406,933799.68063398,507145.901456815,1440945.5820908,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  12:55:00,26.8916666666667,22.9651262769181,72.,2.55833333333333,198.333333333333,17.,4.,12.9166666666667,0.0,24.000871727542,24.0018708319624,24.0018543646337,24.0018950560427,24.944083411466,24.9351862038361,24.0019158869648,24.0019321282136,24.0019570331271,23.8431708991461,24.0019111626828,24.0019056149697,24.0019473775686,23.701095533356,24.0019437207288,24.0019387726133,24.0019817034635,23.7370167211221,25.8454868736178,933799.68063398,507848.721178748,1441648.40181273,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  13:00:00,26.9,22.9726875382046,72.,2.6,200.,17.,4.,13.,0.0,24.0008854907897,24.0018991333095,24.0018836013329,24.0019255426264,24.9451359133139,24.9363994097513,24.0019415433801,24.0019611417584,24.001985107293,23.8629627490377,24.0019365836209,24.0019342410847,24.0019755954587,23.7249890066931,24.001969436729,24.0019675460087,24.0020103750735,23.7673348387415,25.8711105085319,933799.68063398,508510.136963123,1442309.8175971,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  13:05:00,26.9083333333333,22.992862255859,72.0833333333333,2.64166666666667,201.666666666667,17.,4.,13.0833333333333,0.0,24.0008973071887,24.0019222558274,24.0019072378413,24.0019497562194,24.946369656667,24.9378101820353,24.0019586203934,24.0019813970183,24.0020057360723,23.890522363187,24.001952910762,24.001953554419,24.0019959805625,23.7565696579214,24.0019857346726,24.0019866949615,24.0020307714468,23.8051617733479,25.8966922033347,933799.68063398,509273.885556305,1443073.56619029,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  13:10:00,26.9166666666667,23.0130359793206,72.1666666666667,2.68333333333333,203.333333333333,17.,4.,13.1666666666667,0.0,24.0009079007952,24.001938560384,24.0019239595454,24.0019667153555,24.9481305602484,24.9397508100259,24.0019700889248,24.0019957204318,24.0020210139737,23.927565675749,24.0019634230538,24.0019668660577,24.0020108488084,23.7972634342769,24.0019960185386,24.0019996521636,24.0020453502291,23.8518665988479,25.9225496794115,933799.68063398,509947.971809451,1443747.65244343,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  13:15:00,26.925,23.0332101103097,72.25,2.725,205.,17.,4.,13.25,0.0,24.0009174171372,24.0019340543702,24.0019184034669,24.0019590762268,24.9500684304564,24.941869749944,24.0019782600469,24.0020063596256,24.0020328365451,23.9754986408722,24.0019705709885,24.0019765854825,24.0020221715098,23.8484830153285,24.0020028966862,24.002008983307,24.0020562412999,23.9087842226841,25.9480713127488,933799.68063398,510764.312355329,1444563.99298931,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  13:20:00,26.9333333333333,23.0533765123851,72.3333333333333,2.76666666666667,206.666666666667,17.,4.,13.3333333333333,0.0,24.0009259701525,24.0019312544834,24.0019133507467,24.0019521076549,24.9519404215804,24.9444001027394,24.0019880706109,24.0020182360957,24.0020454444095,23.9989399818312,24.0019776875413,24.0019860613888,24.0020326685095,23.911030554834,24.0020097620344,24.002018094168,24.0020662891611,23.9767346640163,25.9735028450584,933799.68063398,511620.068103583,1445419.74873756,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  13:25:00,26.9416666666667,23.073555312011,72.4166666666667,2.80833333333333,208.333333333333,17.,4.,13.4166666666667,0.0,24.0009336509803,24.0019313806849,24.0019091590932,24.0019484322761,24.9530049215097,24.9474131738808,24.0020000119948,24.0020317627533,24.0020592107329,24.0017329395815,24.0019834437117,24.0019938925018,24.002041258478,23.9852393637537,24.0020182639993,24.0020285573194,24.0020770578172,23.998824508491,25.9975648112728,933799.68063398,512532.80483486,1446332.48546884,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  13:30:00,26.95,23.0937211047453,72.5,2.85,210.,17.,4.,13.5,0.0,24.0009405413952,24.001932836118,24.001908397321,24.0019488054158,24.9533022092329,24.9500223068747,24.0020117479359,24.002044667317,24.0020722484801,24.0021143718811,24.0019919196294,24.002004144014,24.0020516513877,23.9999576480957,24.0020303115935,24.0020422652938,24.0020901989063,24.0017141757218,26.019389555494,933799.68063398,514063.986876977,1447863.66751096,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  13:35:00,26.9583333333333,23.1138888820061,72.5833333333333,2.89166666666667,211.666666666667,17.,4.,13.5833333333333,0.0,24.00094672317,24.0019343907053,24.0019112892093,24.0019498055933,24.9533020654243,24.9511170093152,24.0020203615102,24.0020543945611,24.0020821042828,24.0021979561594,24.0020035538497,24.0020174763786,24.002064006805,24.0018637059674,24.0020398582954,24.0020534145173,24.0021006764076,24.0021394236486,26.0399910648902,933799.68063398,515794.074038847,1449593.75467283,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
 07/17  13:40:00,26.9666666666667,23.1340644168102,72.6666666666667,2.93333333333333,213.333333333333,17.,4.,13.6666666666667,0.0,24.000952268948,24.0019359484207,24.0019138813604,24.0019505030782,24.9531180861993,24.9514051811033,24.002027349351,24.0020620965859,24.0020899952492,24.0022379230954,24.0020125396511,24.0020279113051,24.0020737348852,24.0021542098667,24.0020467303364,24.0020616644445,24.0021084547424,24.0022289653962,26.059470787594,933799.68063398,517595.172207318,1451394.8528413,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162892606035 
