Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/16  15:05:00,25.7833333333333,23.1286914142303,80.1666666666667,2.6,250.833333333333,16.,3.,15.0833333333333,0.0,24.4020117140323,24.5986494641969,24.6373239625425,24.7136741957544,25.0268146095649,25.0192878722663,24.9070143203928,24.1589507914084,24.8245216458157,25.2934592957382,24.9834043774894,24.2227264465065,24.8739199738332,25.2616469832537,25.1050804868889,24.4096173500779,24.9639775357004,25.3209930987345,26.4515695358135,932847.744774584,349840.475219209,1282688.21999379,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  15:10:00,25.7666666666667,23.1364676391474,80.3333333333333,2.6,251.666666666667,16.,3.,15.1666666666667,0.0,24.7454171951383,25.049332631238,25.1115580877713,25.22740381896,25.2308309965976,25.2374004575825,25.4247970590596,24.2255458149909,25.3156450209026,25.9121667456327,25.5291202115659,24.3161676103351,25.3866074731677,25.8593349440598,25.7120698718474,24.5936100778799,25.5181809198699,25.9266672444806,26.8062029427529,932847.744774584,343654.249219106,1276501.99399369,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  15:15:00,25.75,23.1442021538034,80.5,2.6,252.5,16.,3.,15.25,0.0,24.9973425750721,25.3468800182254,25.420990700531,25.5539255632679,25.4382120359891,25.4579038865172,25.6841014670631,24.2472569313882,25.5715342526113,25.9995215398725,25.7953955830699,24.3473085813292,25.6509018056551,25.992106282687,25.9882408349543,24.6682717544216,25.8033572097315,25.999668366465,27.0887598593785,932847.744774584,345682.348570578,1278530.09334516,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  15:20:00,25.7333333333333,23.1518940643115,80.6666666666667,2.6,253.333333333333,16.,3.,15.3333333333333,0.0,25.1172853248105,25.4833870353773,25.5617309775206,25.7032597018411,25.5549186361783,25.5832379921878,25.7847899715838,24.2536241883497,25.6737940392968,26.0013106202014,25.8967690861669,24.3562795391183,25.7563270767605,26.000299193608,26.000326168589,24.6980806582138,25.9215007212098,26.001299618882,27.237233624026,932847.744774584,347290.482397429,1280138.22717201,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  15:25:00,25.7166666666667,23.1595459224913,80.8333333333333,2.6,254.166666666667,16.,3.,15.4166666666667,0.0,25.1990858261548,25.5760347583225,25.6568816320834,25.8070147556712,25.6436598437314,25.6784546941991,25.8497895334325,24.2579405255872,25.7411574524345,26.0017868960323,25.9615610264344,24.3617719136574,25.8260446657423,26.0016562363862,26.0013543265772,24.7207546909906,25.9969369751831,26.0017933217733,27.3495568118812,932847.744774584,348524.158918175,1281371.90369276,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  15:30:00,25.7,23.1671661404367,81.,2.6,255.,16.,3.,15.5,0.0,25.2576384697278,25.643433637089,25.7261610962983,25.8857448307644,25.7139935763573,25.7508764261924,25.8959509023954,24.261188988731,25.7913487180546,26.0020207343624,25.9990887991635,24.3655641319617,25.8785374523359,26.0020182280587,26.0016093103941,24.7397680057451,26.0012524757492,26.0020451990588,27.4399187638211,932847.744774584,349548.292596835,1282396.03737142,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  15:35:00,25.6833333333333,23.1747426128272,81.1666666666667,2.6,255.833333333333,16.,3.,15.5833333333333,0.0,25.3019109918958,25.6954745402343,25.7799966616338,25.9498188555917,25.7644497783663,25.8024840148628,25.929998469572,24.2635063527501,25.8317967790846,26.0021623800134,26.0015278920251,24.3680371042166,25.921447180993,26.0021814166543,26.0017786969281,24.7563040138204,26.0016636880156,26.0021931924666,27.5161255554991,932847.744774584,350511.609198402,1283359.35397299,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  15:40:00,25.6666666666667,23.1822807223677,81.3333333333333,2.6,256.666666666667,16.,3.,15.6666666666667,0.0,25.3360617047658,25.7376495167562,25.8241249684936,25.9992891077029,25.8019718547517,25.8400281382147,25.9553579845693,24.2648275348707,25.8656900413996,26.0022520510557,26.0018052814783,24.3692126454463,25.9580064380151,26.0022739117943,26.0019166833683,24.7707666422513,26.0018291625837,26.0022866671574,27.5818005600101,932847.744774584,351396.625177581,1284244.36995216,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  15:45:00,25.65,23.189786666937,81.5,2.6,257.5,16.,3.,15.75,0.0,25.3622384853307,25.7731325746072,25.8618319172998,26.0014665945676,25.830874654931,25.8687128499929,25.9735588637667,24.2651553632642,25.8948396197204,26.0023082939941,26.0019255594364,24.3691948706842,25.990067151068,26.0023285934581,26.0020397843018,24.7836783074532,26.0019695479738,26.002364253662,27.6331761704365,932847.744774584,352302.402701943,1285150.14747653,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  15:50:00,25.6333333333333,23.1972441539412,81.6666666666667,2.6,258.333333333333,16.,3.,15.8333333333333,0.0,25.3826915015702,25.8038399724246,25.8950702163158,26.0016729130199,25.8539495579191,25.8917118173831,25.9855820720302,24.2644595701186,25.9200778772382,26.0023415889597,26.0020177495808,24.3679954639313,26.0012925228796,26.0023604556133,26.002135340006,24.7945561364106,26.0020850154381,26.0024039240434,27.6757032169478,932847.744774584,353184.341839457,1286032.08661404,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  15:55:00,25.6166666666667,23.2046637368578,81.8333333333333,2.6,259.166666666667,16.,3.,15.9166666666667,0.0,25.3990973087935,25.8309841133447,25.9250408611808,26.0017812031389,25.8729872009944,25.9106212482204,25.992634727023,24.2628121854608,25.9421428504472,26.0023598266376,26.0020930577489,24.3657126526675,26.0019757306149,26.0023768950321,26.0022101209027,24.8038907316738,26.0021811178242,26.0024195622535,27.7131959111143,932847.744774584,354023.313299689,1286871.05807427,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  16:00:00,25.6,23.2120558514442,82.,2.6,260.,16.,3.,16.,0.0,25.4126401747228,25.8552779165386,25.9524149468147,26.0018745655885,25.8890924767968,25.9265740805017,25.9956923331957,24.260240526455,25.9618181611927,26.0023678755889,26.0021544993743,24.3623918383534,26.0020935635377,26.0023823368344,26.0022691338425,24.8115012084678,26.0022601425713,26.0024223737647,27.7462536287932,932847.744774584,354799.060381879,1287646.80515646,21.,82.2,9.,26.,0.8,9.,9.,79.5163792943513 
 07/16  16:05:00,25.5583333333333,23.2072357971383,82.25,2.55833333333333,260.,16.,3.,16.0833333333333,0.0,25.0066656733702,25.0256877584184,25.031099375327,25.0565581643794,25.8473963762254,25.8822828200912,25.0404839802043,24.2595459549503,25.0363960494573,25.0751655923687,25.043883032086,24.37456041143,25.0405437241566,25.0799738660195,25.0493763638679,24.8809305131758,25.0459807308801,25.0867615578558,27.4262362120932,919673.611112989,502843.473769112,1422517.0848821,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:10:00,25.5166666666667,23.2023195712615,82.5,2.51666666666667,260.,16.,3.,16.1666666666667,0.0,25.0007148081087,25.0024309247584,25.0025920324945,25.0031291585444,25.6610971306481,25.6698881993174,25.0032139052954,24.162914019396,25.0031419148133,25.0053764001547,25.0033861095619,24.2666635779998,25.0033321563277,25.0059818086885,25.003838613474,24.7439155500192,25.0037601854452,25.0071960669898,27.2737379677551,919673.611112989,442672.870825888,1362346.48193888,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:15:00,25.475,23.1972827289717,82.75,2.475,260.,16.,3.,16.25,0.0,25.0007255743709,25.0023042653208,25.0024193169757,25.0027231491599,25.5955400658765,25.598640763311,25.0027825583113,24.1379060955027,25.0028069726841,25.0029174026146,25.002842655006,24.239656692883,25.0029096263779,25.0031019398751,25.003074674063,24.7205003138756,25.0031418962807,25.0036479272318,27.2512732094123,919673.611112989,428524.395278771,1348198.00639176,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:20:00,25.4333333333333,23.1921310032763,83.,2.43333333333333,260.,16.,3.,16.3333333333333,0.0,25.0007335319563,25.0022070032226,25.0022999966156,25.0025209238937,25.5614152129924,25.5623885138814,25.0025519429459,24.1145773470848,25.0026080195186,25.0022121911823,25.0025738080194,24.215066238143,25.0026748851766,25.002264350944,25.0027161320323,24.7010956255773,25.002821497161,25.0025208553723,27.2399243704181,919673.611112989,422862.432761569,1342536.04387456,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:25:00,25.3916666666667,23.1868732158268,83.25,2.39166666666667,260.,16.,3.,16.4166666666667,0.0,25.0007415599839,25.0021298261535,25.0022067620236,25.002372103551,25.5424344785127,25.5425190505813,25.002394969368,24.0935960917836,25.0024703073436,25.001960775373,25.0023973486759,24.1926488928351,25.0025145535009,25.0019743148591,25.0024896232249,24.6843470269244,25.0026091959213,25.0021037167024,27.2336004284833,919673.611112989,420068.132012067,1339741.74312506,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:30:00,25.35,23.1815142629547,83.5,2.35,260.,16.,3.,16.5,0.0,25.000749347156,25.0020654139473,25.00212918509,25.0022509942162,25.5313352781293,25.5309767738841,25.0022782331992,24.0742034652564,25.0023662727471,25.0018487815057,25.0022687965001,24.1717682646737,25.0023943781528,25.0018516245503,25.0023285340779,24.6691733182244,25.0024531034235,25.0019206099615,27.2292833067154,919673.611112989,418367.499094206,1338041.11020719,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:35:00,25.3083333333333,23.1760299949612,83.75,2.30833333333333,260.,16.,3.,16.5833333333333,0.0,25.0007568318068,25.0020099454948,25.0020625766633,25.0021492504717,25.5248402819418,25.524217070516,25.0021889392778,24.056447951421,25.0022843304514,25.0017780772263,25.0021720756471,24.1524424050771,25.0023006322494,25.0017799590711,25.0022097932274,24.6554100327312,25.0023338119573,25.0018191936424,27.2270785668475,919673.611112989,417005.221386872,1336678.83249986,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:40:00,25.2666666666667,23.1704403499732,84.,2.26666666666667,260.,16.,3.,16.6666666666667,0.0,25.0007639859356,25.0019612877336,25.0020042553913,25.0020621264394,25.5211034390971,25.5203009000062,25.0021188751667,24.0399015397511,25.0022170764748,25.0017276888154,25.0020973157137,24.134256333257,25.0022248047548,25.0017308861647,25.0021198084402,24.6425733055021,25.002239642669,25.0017549225612,27.2261668665738,919673.611112989,415752.848154036,1335426.45926702,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:45:00,25.225,23.1647478423539,84.25,2.225,260.,16.,3.,16.75,0.0,25.0007708000783,25.0019186580245,25.0019531714439,25.0019873887414,25.5189969743116,25.5180599745263,25.0020634133381,24.0242377713455,25.0021609999366,25.001693851374,25.0020389953139,24.116890858908,25.0021623452899,25.0016985274956,25.0020509804263,24.6303479439556,25.002164151859,25.001714615431,27.2260154992848,919673.611112989,414582.469809181,1334256.08092217,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:50:00,25.1833333333333,23.1589311382519,84.5,2.18333333333333,260.,16.,3.,16.8333333333333,0.0,25.000777274151,25.0018815058206,25.001908630016,25.0019235063926,25.5178499512354,25.5168036161979,25.0020197949342,24.0092935531993,25.0021138660164,25.0016741377415,25.0019938085491,24.1001795243759,25.0021106574499,25.0016799123137,25.0019986460466,24.6185594175454,25.0021034971926,25.0016917090138,27.2259430600607,919673.611112989,413513.490637413,1333187.1017504,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  16:55:00,25.1416666666667,23.1530273610748,84.75,2.14166666666667,260.,16.,3.,16.9166666666667,0.0,25.0007834130145,25.0018491105588,25.0018697913629,25.0018689267045,25.5172938336287,25.5161532278886,25.0019854520546,23.9949416505124,25.0020739977104,25.001663690836,25.0019588110499,24.0839957426662,25.0020677141752,25.001670166042,25.0019588950432,24.6071035824371,25.0020546484715,25.0016795577166,27.2258706597671,919673.611112989,412538.829513992,1332212.44062698,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:00:00,25.1,23.1470019846612,85.,2.1,260.,16.,3.,17.,0.0,25.0007892243627,25.0018207033194,25.0018357671745,25.001822145034,25.5171300624599,25.5159051106119,25.0019584409324,23.9811017598514,25.0020403017799,25.0016582797255,25.0019317386773,24.0682567484485,25.0020320664201,25.0016650657313,25.0019287180351,24.595896456544,25.0020153096581,25.0016730427689,27.2255507725706,919673.611112989,411637.846835606,1331311.45794859,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:05:00,25.1833333333333,23.2154596493617,84.9166666666667,2.14166666666667,255.833333333333,16.,3.,17.0833333333333,0.0,24.9591229846359,25.0015175626282,25.001546201609,25.0015632567888,25.5291384863145,25.5276634988425,25.0017273740391,23.8483829447223,25.0017813691358,25.0014793156684,25.0017175517291,23.9347458468223,25.001787708321,25.0014900000637,25.0017249933912,24.4674491424465,25.0017875087157,25.0014972706987,27.2740764449739,819992.156976612,402230.008060335,1222222.16503695,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:10:00,25.2666666666667,23.2838867624543,84.8333333333333,2.18333333333333,251.666666666667,16.,3.,17.1666666666667,0.0,24.9332738219749,25.0014323773655,25.0014496591318,25.0014362967955,25.5304753327509,25.5285340669539,25.0016188707662,23.8029372811753,25.0016713914506,25.0012987998329,25.0015971290038,23.8889620887481,25.0016672890165,25.0012904475856,25.0015835771246,24.426774281657,25.0016456949687,25.0012780983001,27.286021348293,819992.156976612,398819.495041663,1218811.65201827,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:15:00,25.35,23.3522629795543,84.75,2.225,247.5,16.,3.,17.25,0.0,24.9179811980023,25.0013833945668,25.0013937015833,25.0013641156309,25.5293536589131,25.5271728662328,25.0015685473602,23.7756832728119,25.0016187803518,25.001247898807,25.00154309867,23.8603788006712,25.0016107815744,25.001238871693,25.0015244451634,24.4025575303229,25.0015833120778,25.0012290913897,27.28983749853,819992.156976612,398180.914869641,1218173.07184625,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:20:00,25.4333333333333,23.4205901524489,84.6666666666667,2.26666666666667,243.333333333333,16.,3.,17.3333333333333,0.0,24.9091233488147,25.001341428039,25.0013460240973,25.0013045686486,25.5280177863136,25.5257345034909,25.0015318571942,23.7560329716488,25.0015799628753,25.0012289997917,25.0015049109755,23.8387761946646,25.0015697515127,25.0012230260833,25.0014847436285,24.3852415441956,25.0015403203829,25.0012181425633,27.2913647308512,819992.156976612,398450.828986175,1218442.98596279,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:25:00,25.5166666666667,23.4888709358947,84.5833333333333,2.30833333333333,239.166666666667,16.,3.,17.4166666666667,0.0,24.9042283587973,25.0013041146185,25.0013038459268,25.0012532708704,25.5270862496076,25.5247573529433,25.0015033091256,23.7393763719742,25.0015502412731,25.0012213378078,25.0014758626285,23.8205114570895,25.0015386163608,25.0012182980306,25.0014555766423,24.3710579978986,25.0015081420086,25.0012172952767,27.2923332483902,819992.156976612,399133.265882139,1219125.42285875,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:30:00,25.6,23.5571075201378,84.5,2.35,235.,16.,3.,17.5,0.0,24.9017927453104,25.0012706684988,25.0012662408505,25.0012087339327,25.5266231993003,25.5242827318764,25.0014811199823,23.7249975473697,25.0015278616697,25.0012191410474,25.0014537670831,23.8043440902705,25.001515036449,25.0012182433248,25.0014340922679,24.3587882436456,25.0014844154272,25.0012198764231,27.2927401993168,819992.156976612,400051.976473187,1220044.1334498,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:35:00,25.6833333333333,23.6252936277356,84.4166666666667,2.39166666666667,230.833333333333,16.,3.,17.5833333333333,0.0,24.9009002821449,25.0012401508199,25.0012321631927,25.0011694124521,25.5266447073974,25.5242949952992,25.0014589274047,23.7078001550309,25.0015026206075,25.0012178146425,25.0014326999007,23.7853215174297,25.0014898627914,25.0012184188682,25.0014145395749,24.3434728430199,25.0014606888332,25.0012217436626,27.2932780894554,819992.156976612,401043.389557376,1221035.54653399,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:40:00,25.7666666666667,23.6934434235509,84.3333333333333,2.43333333333333,226.666666666667,16.,3.,17.6666666666667,0.0,24.9009916267667,25.0012111824169,25.0012001038195,25.0011331753806,25.5270499703431,25.5246721029334,25.0014347214564,23.6851638164448,25.0014689041433,25.0012005670645,25.0014105852385,23.7608103334911,25.0014575897228,25.001204106383,25.0013943479711,24.3225568196647,25.0014314461734,25.0012090770804,27.2945351167173,819992.156976612,401862.655552845,1221854.81252946,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:45:00,25.85,23.7615464131511,84.25,2.475,222.5,16.,3.,17.75,0.0,24.9017181640024,25.0011849209896,25.0011711293262,25.0011010676782,25.5270900389478,25.524676534214,25.0014172184904,23.6634873768582,25.0014473984732,25.0011969577279,25.0013943268726,23.7372382707662,25.0014370598444,25.0012013516135,25.0013795684364,24.3023570673476,25.001412826555,25.0012066808018,27.2946225475397,819992.156976612,402754.934754296,1222747.09173091,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:50:00,25.9333333333333,23.8295992410435,84.1666666666667,2.51666666666667,218.333333333333,16.,3.,17.8333333333333,0.0,24.9028623245235,25.0011613264873,25.0011453239165,25.0010734119101,25.5269245574555,25.5244853183301,25.0014042263898,23.6420485643358,25.0014327297127,25.0011988180327,25.001382831087,23.7133016721845,25.0014229541966,25.0012040965338,25.0013695199011,24.281678206948,25.0014007404214,25.0012098283937,27.2936635716701,819992.156976612,403735.739309528,1223727.89628614,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  17:55:00,26.0166666666667,23.8976042287323,84.0833333333333,2.55833333333333,214.166666666667,16.,3.,17.9166666666667,0.0,24.904286513203,25.0011397959694,25.0011219917487,25.0010491280057,25.5267271947386,25.5242522836478,25.0013942870434,23.6207430200991,25.001421404573,25.0012005196805,25.0013744649713,23.6901080178082,25.0014122690023,25.0012068504439,25.0013630446072,24.26152499121,25.0013920925397,25.0012130940927,27.2921991038425,819992.156976612,404753.906361528,1224746.06333814,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  18:00:00,26.1,23.9655627489634,84.,2.6,210.,16.,3.,18.,0.0,24.9059018253488,25.0011200743821,25.0011007913268,25.0010276505571,25.526543943457,25.5240472375037,25.001386435198,23.5987372360419,25.0014122874522,25.0012019832297,25.0013678474669,23.6661412366703,25.0014039135635,25.0012093304933,25.0013585229297,24.2404975883708,25.0013857271195,25.0012160947462,27.2900860100073,819992.156976612,405789.969531186,1225782.1265078,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  18:05:00,26.0833333333333,23.9612275085238,84.0833333333333,2.68333333333333,211.666666666667,16.,3.,18.0833333333333,0.0,24.907645692992,25.0011034372766,25.0010818685418,25.001009016531,25.5259336307611,25.5237931591228,25.0013797724627,23.5742916227666,25.0014048218632,24.9475044586683,25.0013615603225,23.6394685319896,25.0013959007559,25.0012107722552,25.0013538886423,24.2165570244936,25.0013798960863,25.001218078982,27.2865478084913,795547.761372217,406113.850043146,1201661.61141536,21.,82.2,8.,25.,0.8,8.,8.,79.5163792943513 
 07/16  18:10:00,26.0666666666667,23.9568719281771,84.1666666666667,2.76666666666667,213.333333333333,16.,3.,18.1666666666667,0.0,24.2192161322054,24.1284478890382,24.1346224398712,24.1667268544838,25.3768055049509,25.371422525288,24.0436246503426,23.5446491473871,24.0426909570214,24.0559432946564,24.0459292246803,23.6080394360338,24.0447100438347,24.0656510742536,24.0522463105645,24.009737788584,24.0585863114238,24.0727455973992,26.8571180993085,646025.580167652,626321.486944856,1272347.06711251,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163792943513 
 07/16  18:15:00,26.05,23.9525105359959,84.25,2.85,215.,16.,3.,18.25,0.0,24.0023140234289,24.0023994274214,24.0025162319971,24.0032442575081,25.1294548398612,25.1083152654344,24.0025237502922,23.4471056917918,24.0025318695258,24.0029861004899,24.0026060106905,23.5077129925399,24.002604176682,24.0036004970533,24.0030838927233,24.0021451460815,24.0031456244039,24.0045650659257,26.6240083443639,646025.580167652,551591.443486105,1197617.02365376,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163792943513 
 07/16  18:20:00,26.0333333333333,23.9481261443287,84.3333333333333,2.93333333333333,216.666666666667,16.,3.,18.3333333333333,0.0,24.0010686771822,24.0015721105497,24.0015451602441,24.0016068374196,25.0623328255605,25.0403141617516,24.0018861518685,23.4055027625113,24.0019238312368,24.001616243896,24.0018611098169,23.4641719511926,24.001904709481,24.0017049241221,24.0020300290014,24.0017349254072,24.0020598761799,24.0020808073773,26.5716292223916,646025.580167652,516075.031869054,1162100.61203671,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163792943513 
 07/16  18:25:00,26.0166666666667,23.9437315267804,84.4166666666667,3.01666666666667,218.333333333333,16.,3.,18.4166666666667,0.0,24.000985630913,24.0013721210824,24.0013270617327,24.0012848179952,25.0285445540525,25.0068599433506,24.0016573627641,23.3645357468805,24.0016935952106,24.001288569172,24.0016145020126,23.4208993906479,24.0016587469529,24.001274191753,24.0016862704733,23.9808596845886,24.0017140016582,24.0014405206251,26.5361106448481,646025.580167652,499569.452312051,1145595.0324797,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163792943513 
 07/16  18:30:00,26.,23.9393346786566,84.5,3.1,220.,16.,3.,18.5,0.0,24.0009248519985,24.0012506698833,24.0012026561355,24.0011317916804,25.010111999045,24.9888129856651,24.0015245613124,23.3215350188642,24.0015459483346,24.0011626880623,24.0014812121634,23.3754083858891,24.0015112164207,24.0011397157372,24.0015109694222,23.9415984083279,24.0015284955683,24.0012223658902,26.5088145310077,646025.580167652,489818.95291963,1135844.53308728,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163779808945 
 07/16  18:35:00,25.9833333333333,23.9349067893664,84.5833333333333,3.18333333333333,221.666666666667,16.,3.,18.5833333333333,0.0,24.0008744262339,24.0011576099576,24.0011086553727,24.001024205435,24.9980581098446,24.9771524848799,24.0014372592568,23.2829502794758,24.0014541750838,23.9954277619436,24.0013957903748,23.3341289796108,24.0014206222738,24.0011013596603,24.0014020917957,23.9023188655594,24.0014171864244,24.0011437805673,26.4827298666409,646025.580167652,483142.210116464,1129167.79028412,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163754561671 
 07/16  18:40:00,25.9666666666667,23.9304728180081,84.6666666666667,3.26666666666667,223.333333333333,16.,3.,18.6666666666667,0.0,24.0006958839579,24.0008795165997,24.0008134037443,24.0006804542657,24.9887170683483,24.9691289958699,24.0011111108631,23.2475571957571,24.0011383275362,23.9300336618136,24.001048638149,23.2957183016986,24.001084501042,24.0006936614115,24.0010096990325,23.8642643037314,24.0010359793701,24.0006901064984,26.4578793507767,646025.580167652,477128.57572338,1123154.15589103,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  18:45:00,25.95,23.926036506102,84.75,3.35,225.,16.,3.,18.75,0.0,24.0006618367505,24.0008404275189,24.0007745951824,24.0006472265592,24.9800458736687,24.9635028214724,24.001105289425,23.2139369692269,24.0011292399258,23.8576470287359,24.001047179142,23.2591262113954,24.001078263723,24.0007721737479,24.0010086986974,23.8273070698648,24.0010315143734,24.0007649877359,26.4342786497506,646025.580167652,472248.706817955,1118274.28698561,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  18:50:00,25.9333333333333,23.9215691720129,84.8333333333333,3.43333333333333,226.666666666667,16.,3.,18.8333333333333,0.0,24.0006361935641,24.0008205250048,24.0007572767033,24.0006414551768,24.9721866032331,24.9595067703439,24.0011239665156,23.181982183914,24.0011436917025,23.7854270409933,24.00107282907,23.224103348492,24.0010981418348,24.0008749682902,24.0010405294766,23.7915013614591,24.0010587281676,24.0008701486182,26.4118632973017,646025.580167652,468660.150510728,1114685.73067838,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  18:55:00,25.9166666666667,23.9170960314259,84.9166666666667,3.51666666666667,228.333333333333,16.,3.,18.9166666666667,0.0,24.0006135197179,24.0008056671748,24.0007461998173,24.0006400432758,24.9650624474434,24.9560897768352,24.0011427405699,23.151372247912,24.0011579747795,23.7120913286189,24.0010987316893,23.1904458524754,24.001118409032,23.9615753740669,24.0010700249445,23.7566639567812,24.0010837988723,24.0009495077051,26.3902510168544,646025.580167652,465889.128698648,1111914.7088663,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:00:00,25.9,23.9126109525111,85.,3.6,230.,16.,3.,19.,0.0,24.0005932107387,24.0007941080351,24.0007395604181,24.0006404271995,24.9584439476617,24.9519474643964,24.0011597825761,23.1219464797564,24.001170797635,23.6395838601205,24.0011230585895,23.157819602293,24.0011377270133,23.8987784652927,24.0010947693746,23.7227157482815,24.0011047858375,24.0010060633661,26.3693085676746,646025.580167652,463655.866171143,1109681.44633879,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:05:00,25.875,23.9001227531832,85.0833333333333,3.64166666666667,230.833333333333,16.,3.,19.0833333333333,0.0,24.0004758828252,24.0006854544609,24.0006446387571,24.0005644506624,24.9679137025176,24.9625354179668,24.0010627960801,23.0057811841912,24.0010669818803,23.4840612380197,24.0010393494497,23.0389485553042,24.0010470074365,23.7475280326958,24.0010176109397,23.6036488939336,24.0010230152176,23.9104650800674,26.3844250500737,596184.853099464,453639.836275303,1049824.68937477,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:10:00,25.85,23.8876232052291,85.1666666666667,3.68333333333333,231.666666666667,16.,3.,19.1666666666667,0.0,24.0004017776724,24.0006028129391,24.00055889083,24.0004644895272,24.9628427557879,24.9577616876831,24.000980985115,22.9536284562699,24.0009854827728,23.3923746882074,24.0009533226225,22.9842676430396,24.0009614920461,23.6567507176067,24.0009168831215,23.5483869438691,24.0009233445763,23.8387394321446,26.3674314773611,596184.853099464,448449.138096189,1044633.99119565,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:15:00,25.825,23.8751164748761,85.25,3.725,232.5,16.,3.,19.25,0.0,24.0003769537071,24.0005573739258,24.0005135217497,24.0004190815155,24.955699170388,24.9508784193473,24.0009452960429,22.913386011856,24.0009474872834,23.3107007055053,24.0009176475709,22.9408315453402,24.0009235640306,23.5733366752676,24.0008804680248,23.5036916007866,24.0008851658444,23.7643937677834,26.3445323107399,596184.853099464,445572.090251234,1041756.9433507,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:20:00,25.8,23.8625729319118,85.3333333333333,3.76666666666667,233.333333333333,16.,3.,19.3333333333333,0.0,24.0003547042322,24.0005191618724,24.0004760408284,24.0003837006323,24.9486258485741,24.9439605091088,24.0009151090653,22.8731812294321,24.0009102300661,23.2146772849834,24.0008888106831,22.8973499177459,24.0008881791006,23.4751256274416,24.0008533468553,23.4588152352222,24.0008527023212,23.6716891350986,26.3205224196117,647446.853099464,443114.319987205,1090561.17308667,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:25:00,25.775,23.8500273093457,85.4166666666667,3.80833333333333,234.166666666667,16.,3.,19.4166666666667,0.0,24.000334417124,24.0004865018867,24.0004444108452,24.0003550725177,24.9409296423381,24.936327048247,24.0008954806414,22.8400452384446,24.0008887699019,23.140653669702,24.0008700972113,22.8605811504513,24.0008675842354,23.3970018977721,24.0008361970969,23.420436678651,24.0008340962873,23.5971308050277,26.2948105961913,647446.853099464,441015.899653501,1088462.75275296,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:30:00,25.75,23.8374647806602,85.5,3.85,235.,16.,3.,19.5,0.0,24.0003158289518,24.0004589190306,24.0004181389371,24.0003325967316,24.9338306952402,24.929209864914,24.0008822083191,22.8117330042178,24.0008753951039,23.0811284461139,24.000857843116,22.8284531285197,24.0008549767465,23.3321019431602,24.0008257708796,23.3865977926533,24.0008235010498,23.5346036233947,26.2688968225203,647446.853099464,439214.879626169,1086661.73272563,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:35:00,25.725,23.8248752676468,85.5833333333333,3.89166666666667,235.833333333333,16.,3.,19.5833333333333,0.0,24.000298751803,24.0004352846284,24.0003959764526,24.0003145711211,24.9276231310088,24.9229096347473,24.0008724746843,22.7860264219177,24.0008659547451,23.0294198128881,24.0008490764604,22.7987483590902,24.0008463009458,23.274072749167,24.00081884045,23.3550493497225,24.0008167898484,23.4781689319645,26.243216612541,647446.853099464,437584.440412963,1085031.29351243,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:40:00,25.7,23.8122646943527,85.6666666666667,3.93333333333333,236.666666666667,16.,3.,19.6666666666667,0.0,24.0002830364332,24.0004149140209,24.0003771445225,24.0002999155063,24.9221502960908,24.9172681754565,24.0008653333296,22.7622708366224,24.0008592529489,22.9833227002851,24.0008428070442,22.7708329758967,24.0008401951887,23.2208758055908,24.0008141912247,23.3251492300886,24.0008123423356,23.4259695791928,26.2176451658093,647446.853099464,436082.175373244,1083529.02847271,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:45:00,25.675,23.7996522649872,85.75,3.975,237.5,16.,3.,19.75,0.0,24.0002685569941,24.0003973238161,24.0003611262651,24.0002880151639,24.9172542164341,24.9121283945601,24.0008601234017,22.74001016152,24.0008545074154,22.941427482652,24.0008383740558,22.744277205813,24.0008359628605,23.1712723883504,24.0008111710145,23.2964820726723,24.0008096467726,23.3769178133759,26.1921263772927,647446.853099464,434683.97633888,1082130.82943834,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:50:00,25.65,23.787010532878,85.8333333333333,4.01666666666667,238.333333333333,16.,3.,19.8333333333333,0.0,24.0002552031206,24.0003821126732,24.000347492913,24.0002783693319,24.9127999045509,24.9073639465597,24.0008564233733,22.7190538309097,24.0008513121138,22.9031072731883,24.0008353604186,22.7189059984973,24.0008331820927,23.1247068294199,24.0008093585291,23.2688689800416,24.0008081015122,23.3305043579601,26.1665700916297,647446.853099464,433371.213221592,1080818.06632106,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  19:55:00,25.625,23.7743539941885,85.9166666666667,4.05833333333333,239.166666666667,16.,3.,19.9166666666667,0.0,24.0002428764216,24.0003689398744,24.0003358785663,24.0002705488575,24.9086992105342,24.902894364541,24.0008538364762,22.6991615289701,24.0008492272339,22.8676752367997,24.0008333772256,22.694502851601,24.0008314349715,23.080612269432,24.0008083670083,23.2421039251178,24.0008073553809,23.2862363675641,26.1409803356125,647446.853099464,432129.469076547,1079576.32217601,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  20:00:00,25.6,23.7616760594358,86.,4.1,240.,16.,3.,20.,0.0,24.0002314897754,24.0003575174097,24.0003259802292,24.0002642261785,24.9048797054312,24.8986548372046,24.0008521227117,22.6802404437422,24.0008480194239,22.8348342164745,24.0008321912136,22.6709903722573,24.0008304968732,23.0387449549531,24.0008079816557,23.2161091581551,24.0008072127452,23.2438894048162,26.115309631019,647446.853099464,430948.353339558,1078395.20643902,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  20:05:00,25.5666666666667,23.7410091072062,86.0833333333333,4.1,240.,16.,3.,20.0833333333333,0.0,24.0002216086583,24.0003485534221,24.0003185520665,24.00026033771,24.9012962924868,24.8946107046318,24.0008520654633,22.6618389214557,24.000848358802,22.8038339763684,24.0008325976855,22.6479202506984,24.0008310763919,22.9984289113509,24.0008091895772,23.1904587309154,24.0008085868981,23.2028476024518,26.0895053636276,623002.457495068,429696.969060336,1052699.4265554,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163742767678 
 07/16  20:10:00,25.5333333333333,23.7203109588027,86.1666666666667,4.1,240.,16.,3.,20.1666666666667,0.0,24.0001897534145,24.0003180453448,24.0002910159855,24.0002377457994,24.9022494762677,24.8950221342239,24.0008177982633,22.6145634087788,24.0008137147397,22.7452605876744,24.0008003975581,22.5959806724607,24.0007984352991,22.9303660803372,24.0007792516727,23.1354720252459,24.0007785440125,23.1335975914876,26.0742326726008,523321.003358692,426185.926997269,949506.930355961,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163742767678 
 07/16  20:15:00,25.5,23.6996055179639,86.25,4.1,240.,16.,3.,20.25,0.0,24.0001693933027,24.0002961635522,24.0002696179979,24.0002153270055,24.8982426299022,24.8903167343183,24.0008060840359,22.5813167738029,24.0008026083893,22.7022351633683,24.0007886345029,22.5582794271484,24.0007871430902,22.8781072911475,24.0007656676404,23.0949724789827,24.0007655426196,23.0804971076612,26.0501929360243,523321.003358692,423318.619445785,946639.622804477,21.,82.2,6.7,24.,0.3,6.7,6.7,79.516373192459 
 07/16  20:20:00,25.4666666666667,23.6788606498036,86.3333333333333,4.1,240.,16.,3.,20.3333333333333,0.0,24.0001620888655,24.0002844502603,24.00025891977,24.0002068528721,24.8924413768484,24.8838708888288,24.0008067487621,22.5549403265946,24.0008033096564,22.6668247634288,24.0007899713486,22.5273369215146,24.000788337698,22.8331848732628,24.0007684403459,23.0611926677802,24.0007681504118,23.0344663121835,26.0225785266475,523321.003358692,421430.582805503,944751.586164195,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  20:25:00,25.4333333333333,23.6580976209106,86.4166666666667,4.1,240.,16.,3.,20.4166666666667,0.0,24.000156120583,24.0002753507764,24.000250902711,24.0002009893544,24.886766670385,24.8775965599612,24.0008090659341,22.5313148227925,24.0008055992854,22.6348024366458,24.0007929458224,22.499061696832,24.0007911123176,22.7914697747051,24.0007723956434,23.0299295351315,24.0007718982105,22.9913263211588,25.9944476939609,523321.003358692,419784.977337352,943105.980696044,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  20:30:00,25.4,23.6373279032394,86.5,4.1,240.,16.,3.,20.5,0.0,24.0001508206886,24.0002678143357,24.0002444214413,24.0001966266844,24.8816065865517,24.8718448576885,24.0008118355655,22.5094823083422,24.0008083998096,22.6052203862508,24.0007962276571,22.4725236222728,24.0007942687671,22.7520732940649,24.0007763829432,23.0002935471302,24.0007757506758,22.9502808342721,25.9663076926701,523321.003358692,418274.917502322,941595.920861014,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  20:35:00,25.3666666666667,23.6165181104985,86.5833333333333,4.1,240.,16.,3.,20.5833333333333,0.0,24.0001460946806,24.0002615025822,24.0002391196183,24.0001933844553,24.876971012102,24.8666078378085,24.0008147089892,22.4888784617979,24.0008113551831,22.5774289828309,24.0007994773889,22.4471673676802,24.0007974601885,22.7143903237537,24.0007801285432,22.971732479617,24.000779423735,22.9107562305824,25.9382976870167,523321.003358692,416865.341133248,940186.34449194,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  20:40:00,25.3333333333333,23.5956938332026,86.6666666666667,4.1,240.,16.,3.,20.6666666666667,0.0,24.0001418513323,24.0002561753428,24.0002347516903,24.0001909778603,24.8727541790445,24.8617724914071,24.000817560776,22.4692918770735,24.0008143438876,22.5511833472866,24.000802589138,22.4227865580255,24.0008005803345,22.6781951373745,24.0007835449059,22.9440415184462,24.0007828261608,22.8725386901171,25.9104141292853,523321.003358692,415529.957390441,938850.960749133,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  20:45:00,25.3,23.5748541348306,86.75,4.1,240.,16.,3.,20.75,0.0,24.0002447697555,24.0004136781737,24.0004044437017,24.0003979547676,24.8688871961992,24.8572692949555,24.001019942983,22.4505194868832,24.0010015463984,22.5262048447416,24.0010185474847,22.3991870134114,24.0010010620061,22.6432426107619,24.0010271487929,22.9170400861727,24.0010123573196,22.8354127054246,25.8826833660449,523321.003358692,417182.199348199,940503.202706891,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  20:50:00,25.2666666666667,23.5539928469565,86.8333333333333,4.1,240.,16.,3.,20.8333333333333,0.0,24.0002374978833,24.0004005293145,24.0003906399724,24.0003806426941,24.8652564810822,24.8529853402577,24.0010070054901,22.4325207514553,24.000991081422,22.50242905874,24.0010032445349,22.3763409598898,24.000988339904,22.6094953289133,24.0010066059822,22.8906963960788,24.0009944747418,22.7993444315868,25.8550216012646,523321.003358692,415303.476458748,938624.47981744,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  20:55:00,25.2333333333333,23.5330994224155,86.9166666666667,4.1,240.,16.,3.,20.9166666666667,0.0,24.000227850785,24.0003820219355,24.0003707042195,24.000354503006,24.861798043192,24.8488542794905,24.0009852567486,22.4151254365114,24.0009729741806,22.4796130980968,24.0009781653215,22.3540824215023,24.000967061144,22.5767255332895,24.000974095681,22.8648536765298,24.0009657857342,22.7641181962561,25.8274027456887,523321.003358692,413995.776724832,937316.780083524,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  21:00:00,25.2,23.5121981974477,87.,4.1,240.,16.,3.,21.,0.0,24.0002188435388,24.000365291562,24.0003528328606,24.000331570718,24.8584741544869,24.8448418692891,24.0009661352392,22.3982797751133,24.0009569548146,22.4576721306678,24.0009563658314,22.3323656089502,24.0009484307337,22.5448631576197,24.0009463535632,22.8394712834845,24.0009411111398,22.7296717793354,25.7999048598555,523321.003358692,412747.846193307,936068.849551999,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  21:05:00,25.1666666666667,23.4912470092243,87.0833333333333,4.14166666666667,240.,16.,3.,21.0833333333333,0.0,24.3913721577878,24.2376093304017,24.2570890109245,24.3229797058157,25.0121345759106,25.008900188369,24.3171175515879,23.2000089402398,24.2881419270768,23.3414451390338,24.3411497648166,23.1553314665465,24.3113163900124,23.4803667208432,24.3973309722832,23.6742904353121,24.3688602479707,23.7083222626513,26.004133292771,449035.880686108,199419.342459141,648455.223145249,15.6,82.2,6.7,24.,0.3,8.45781647648935,8.45781647648935,79.5163721382425 
 07/16  21:10:00,25.1333333333333,23.4703058018295,87.1666666666667,4.18333333333333,240.,16.,3.,21.1666666666667,0.0,24.0052320523688,24.0050004544716,24.0057702461095,24.0087762521172,24.9856980009162,24.9811759631674,23.9954393883504,22.6013313352759,24.0075458088007,22.6626119184981,23.986006722284,22.5286841163556,24.0086358813267,22.7368649208144,24.0133572253458,23.0287154755049,24.0116669739673,22.9211593988968,25.861549814476,449035.880686108,378748.42276439,827784.303450499,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  21:15:00,25.1,23.4493254439119,87.25,4.225,240.,16.,3.,21.25,0.0,24.0002706385486,24.0004996775959,24.000496951104,24.0004761461808,24.9126987249022,24.8979529558835,23.965171956234,22.4002638279775,24.0015303010775,22.4479825951365,23.9452200652781,22.3194411015407,24.0015587916877,22.5051098623353,24.0016700170495,22.8090401605434,24.001610965956,22.6795822032089,25.7310384127532,449035.880686108,370391.905138339,819427.785824448,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  21:20:00,25.0666666666667,23.4283297731826,87.3333333333333,4.26666666666667,240.,16.,3.,21.3333333333333,0.0,24.000262361056,24.0004620717646,24.000453528365,24.0003990027833,24.8838562719054,24.8660911283607,23.9490275761521,22.3463365793803,24.0016678728542,22.389170200431,23.924063443468,22.2607979217632,24.001695856958,22.4361842694684,24.0017834486806,22.7450606774278,24.0017330433174,22.6067257298476,25.6778176905611,449035.880686108,366535.437073308,815571.317759416,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  21:25:00,25.0333333333333,23.4073023505922,87.4166666666667,4.30833333333333,240.,16.,3.,21.4166666666667,0.0,24.0002486259212,24.0004281767686,24.0004169436738,24.000349720028,24.866971313282,24.8475109429768,23.9349021492265,22.3157449937251,24.0017817588421,22.3548143157665,23.9057655246442,22.2256343671641,24.0018115071491,22.392484516425,24.0019014223298,22.7050268644628,24.0018507433694,22.559505305052,25.6386834687527,449035.880686108,363598.850227292,812634.730913401,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  21:30:00,25.,23.3862693075141,87.5,4.35,240.,16.,3.,21.5,0.0,24.0002363484717,24.0003979889156,24.0003847868279,24.0003107948284,24.8561593949639,24.8355204658911,23.9214839120422,22.2925547982692,23.9995732110558,22.3279303985801,23.8884770685105,22.1978791276811,24.0019097941747,22.3563827599028,24.002002279275,22.672585312168,24.001951645071,22.5198659770947,25.6050715563466,449035.880686108,361446.137252506,810482.017938614,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  21:35:00,24.9666666666667,23.3652044801546,87.5833333333333,4.39166666666667,240.,16.,3.,21.5833333333333,0.0,24.0001225377065,24.6143220894144,24.6575398019621,24.8051436217546,25.0679381390946,25.0584900974891,24.7296901739602,23.6147440441813,24.7108177734942,23.7941072614359,24.7570687786756,23.5569591560491,24.7585677188837,23.9135657499966,24.9449776600931,24.0520714928632,24.8812229825449,24.1478042942079,25.9513077984021,449035.880686108,97519.8269422316,546555.70762834,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  21:40:00,24.9333333333333,23.3441211760019,87.6666666666667,4.43333333333333,240.,16.,3.,21.6666666666667,0.0,24.3817047515854,24.0115996398363,24.0131775108238,24.0193262175394,25.0622743666113,25.0590597648813,23.9574778056559,22.9149037641975,23.9777118795059,22.9807968510793,23.9470770533855,22.8204756632018,23.982521010849,23.0156894569879,23.9925832185277,23.2990450054172,24.0111039803219,23.1904453800984,25.803598540547,449035.880686108,374255.984370538,823291.865056647,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  21:45:00,24.9,23.3230130960504,87.75,4.475,240.,16.,3.,21.75,0.0,24.3689534059796,24.0004212052612,24.0004610875547,24.0006314439441,24.9718500907676,24.9575666952801,23.9131359860675,22.464614580882,23.9751154431167,22.4954517585612,23.8818176969107,22.3570450910046,23.988730957944,22.5012373721179,24.001998725071,22.8237018661507,24.0019663471009,22.657214208389,25.6522237377906,449035.880686108,356792.254540645,805828.135226753,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  21:50:00,24.8666666666667,23.3018827793015,87.8333333333333,4.51666666666667,240.,16.,3.,21.8333333333333,0.0,24.0027023164439,24.0002968594981,24.0002777468821,24.0001899634031,24.8992829276842,24.8782138639852,23.9014601730542,22.3213710824649,23.9824061953064,22.3463464181557,23.8596557905949,22.2090389935916,24.0007375189607,22.3409867791538,24.0023041439627,22.6700133498458,24.0022656356795,22.4937976596699,25.5487320186161,449035.880686108,357023.36358177,806059.244267878,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  21:55:00,24.8333333333333,23.2807370933555,87.9166666666667,4.55833333333333,240.,16.,3.,21.9166666666667,0.0,24.0002396336328,24.0002818814611,24.0002622556426,24.0001754113491,24.8694659364123,24.8461830542937,23.8861708578922,22.2741510602679,23.9740553032245,22.2958498379441,23.8391068499778,22.1578263197001,23.9930679620309,22.2821067921411,24.0023727791084,22.6141858117899,24.0023323215757,22.4317377344962,25.5006562019601,449035.880686108,356811.873112855,805847.753798963,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  22:00:00,24.8,23.2595686283811,88.,4.6,240.,16.,3.,22.,0.0,24.0001708401355,24.0002653977301,24.0002460495692,24.0001638306029,24.8509009694806,24.8261693141874,23.8709724882676,22.2432656305749,23.9631393548134,22.2616124277191,23.8196400983858,22.1228996850232,23.9810692414511,22.2395941330939,24.0023919187729,22.5744798418855,24.0023536985731,22.3854712007485,25.4627109370844,449035.880686108,356493.211755048,805529.092441157,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  22:05:00,24.775,23.2464352974517,88.0833333333333,4.6,240.,16.,3.,22.0833333333333,0.0,24.0001616734568,24.00025084307,24.0002319455099,24.0001540966847,24.8382565954238,24.8123227639494,23.8565858295899,22.2192653490144,23.9519054692334,22.2343402736362,23.8014789481175,22.0949305680092,23.9682450218583,22.2043007198088,23.998619484099,22.5418197272456,24.0023705357241,22.3464236544091,25.4296201610186,424591.485081713,356056.398795951,780647.883877663,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163721382425 
 07/16  22:10:00,24.75,23.2332851783889,88.1666666666667,4.6,240.,16.,3.,22.1666666666667,0.0,24.0134419352693,24.5762953663958,24.6143421986006,24.7468358915928,25.0489074331679,25.0347212572266,24.6347892045765,23.505421519511,24.632496191684,23.6606261371455,24.6380716084288,23.4140643793996,24.6809702271512,23.7126599324771,24.8686898760219,23.87799045852,24.8106353796407,23.9211952515614,25.7404220210404,324910.030945336,96627.3700794114,421537.401024748,15.6,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/16  22:15:00,24.725,23.2201215483817,88.25,4.6,240.,16.,3.,22.25,0.0,24.3558737627877,25.0707839575785,25.1370075858953,25.3660784915425,25.2327425236974,25.2273221462386,25.2137413888594,24.3920246487315,25.1471053374214,24.6300861887362,25.2522979958967,24.3166175138056,25.2151581502478,24.7243433894884,25.5010713605331,24.7877342110048,25.4032780124573,24.9684198562842,25.9706818674616,324910.030945336,2.22581999578158,324912.256765332,15.6,82.2,6.7,27.,0.1,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  22:20:00,24.7,23.2069364072961,88.3333333333333,4.6,240.,16.,3.,22.3333333333333,0.0,24.6634764517203,25.3970668697997,25.4786561194386,25.7604192425469,25.3526886828544,25.3521551561214,25.5471855189999,24.879328516432,25.4466078664725,25.1574259569334,25.6009248802062,24.8088476421354,25.5228384392151,25.2677650208807,25.8553881905593,25.2780119804663,25.7371015964319,25.5247344007153,26.0933467852225,324910.030945336,2.22516216468052,324912.256107501,15.6,82.2,6.7,27.,0.1,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  22:25:00,24.675,23.193730796657,88.4166666666667,4.6,240.,16.,3.,22.4166666666667,0.0,24.8683064315469,25.6394263388238,25.7293072319524,26.0417255475704,25.4397956577129,25.4424551585209,25.7678965021696,25.190969896608,25.6469211072504,25.4906704521605,25.8274517019158,25.1203306930122,25.7256918011658,25.6062750212588,26.0820306774423,25.5845030983739,25.9522129417722,25.8671665173768,26.1671878469986,324910.030945336,2.22494061497656,324912.255885951,15.6,82.2,6.7,27.,0.1,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  22:30:00,24.65,23.1805191267606,88.5,4.6,240.,16.,3.,22.5,0.0,25.0462497812889,25.8868044116591,25.9812754413626,26.3189030944639,25.5218997895876,25.5273117515919,25.9610182095099,25.4588297049135,25.8275863209702,25.7670120982402,26.0175902469568,25.3879770748304,25.9011440968466,25.8801043182431,26.2732366522073,25.840369153117,26.1357332448599,26.1411244561052,26.226610548566,324910.030945336,2.22515760289951,324912.256102939,15.6,82.2,6.7,27.,0.1,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  22:35:00,24.625,23.1672918492507,88.5833333333333,4.6,240.,16.,3.,22.5833333333333,0.0,25.136061068046,26.0324166084703,26.1306406423643,26.4956540007261,25.5733366811397,25.5803795696603,26.0680773515572,25.6176034090672,25.926898923028,25.923737160992,26.1265084426091,25.5512585671159,26.001458691686,26.0291948196816,26.3886321609094,25.9923448261126,26.2469272180949,26.292496399137,26.2594006456578,324910.030945336,2.22574070606598,324912.256686043,15.6,82.2,6.7,27.,0.1,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  22:40:00,24.6,23.154034046852,88.6666666666667,4.6,240.,16.,3.,22.6666666666667,0.0,25.195729074575,26.1402543350537,26.2418027513383,26.6315532813656,25.616260548336,25.6245623542754,26.1446352078038,25.7354293889044,25.9982547042569,26.0476568496423,26.206025701749,25.6722360974837,26.0743307215729,26.1460843999225,26.4778589309521,26.1108863954227,26.3324394884161,26.4122833644675,26.2844372090187,324910.030945336,2.22669702076831,324912.257642357,15.6,82.2,6.7,27.,0.1,8.99061488079477,8.99061488079477,79.5163721382425 
