Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/16  22:45:00,24.575,23.1407700675423,88.75,4.6,240.,16.,3.,22.75,0.0,25.2355545601997,26.2210575634734,26.3254979001543,26.7342086147834,25.6529578108832,25.6622295260799,26.2016715459358,25.8237300790365,26.0512815832646,26.1429793342181,26.2656204833419,25.7621060395613,26.1287522007943,26.2380466835227,26.5461580984843,26.2028906135631,26.3988925015646,26.5120369586555,26.3038208969887,324910.030945336,2.22800869995884,324912.258954036,15.6,82.2,6.7,27.,0.1,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  22:50:00,24.55,23.1274774855683,88.8333333333333,4.6,240.,16.,3.,22.8333333333333,0.0,25.2624160496256,26.2831066141394,26.3901373170873,26.8130615480835,25.6850076403477,25.6950113978932,26.2459422535476,25.8925972143508,26.0922720357093,26.2174082570251,26.3119558661484,25.8315995169784,26.1709300851087,26.3106132253549,26.5993115520848,26.2759809814501,26.450808770097,26.5926033994656,26.3191847056211,324910.030945336,2.22965925093405,324912.260604587,15.6,82.2,6.7,27.,0.1,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  22:55:00,24.525,23.1141713469248,88.9166666666667,4.6,240.,16.,3.,22.9166666666667,0.0,25.2807863362032,26.3321279103859,26.4415882378526,26.8752825627099,25.713737627777,25.7241986891629,26.2817027549691,25.9484130855381,26.125207094435,26.2777638454885,26.3494031186816,25.8876338447399,26.2048947249253,26.3694815814081,26.6420175211395,26.3358346048398,26.4923911964323,26.6579264718888,26.3315157197329,324910.030945336,2.23163340960986,324912.262578746,15.6,82.2,6.7,27.,0.1,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:00:00,24.5,23.1008648865306,89.,4.6,240.,16.,3.,23.,0.0,25.2935527137593,26.371941850039,26.483780353342,26.9258383180545,25.7382440516741,25.7495220708528,26.3113944494922,25.9948996717176,26.1524447448836,26.3278684555312,26.3805574283099,25.9342659495727,26.2330868121915,26.418313326146,26.6773033955042,26.385429019605,26.5266024312092,26.7117634372741,26.3413648230903,324910.030945336,2.23237040357562,324912.26331574,15.6,82.2,6.7,27.,0.1,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:05:00,24.5083333333333,23.1089606549985,89.,4.55833333333333,238.333333333333,16.,3.,23.0833333333333,0.0,25.2971632565146,26.3963262568623,26.5106522386236,26.9597180233109,25.7588087510173,25.7708244219928,26.3295201287966,26.0276787446712,26.1682389398388,26.3637723796375,26.3999829279712,25.9667982782329,26.2498050937992,26.4526992278276,26.7002013932328,26.4202271180903,26.5483010859951,26.7501627469323,26.3512966078664,312687.833143139,2.23083209976305,312690.063975238,15.6,82.2,6.7,27.,0.1,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:10:00,24.5166666666667,23.1170543064004,89.,4.51666666666667,236.666666666667,16.,3.,23.1666666666667,0.0,25.2923752886953,26.4110315980207,26.5278972926049,26.9826648591522,25.7758356755198,25.7884889531225,26.3416013982825,26.0523165751175,26.1783106258397,26.3907964938823,26.4134271705661,25.9919246492095,26.2608923644567,26.4789864239468,26.7165115567064,26.4468597747734,26.563483541196,26.7796257462793,26.3602411759024,287767.469609045,2.22867710103912,287769.698286146,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:15:00,24.525,23.125153512265,89.,4.475,235.,16.,3.,23.25,0.0,25.288411988183,26.4247261715547,26.5442116103262,27.0037649343133,25.7897552934024,25.8029466574296,26.3545071241622,26.076479926005,26.1894180422843,26.4167691413327,26.4277350769473,26.0168508396778,26.2730781557867,26.5044463524757,26.7332331460303,26.4727033519054,26.5790965461523,26.8076417824612,26.3676365494216,287767.469609045,2.22704189702511,287769.696650942,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:20:00,24.5333333333333,23.133252902444,89.,4.43333333333333,233.333333333333,16.,3.,23.3333333333333,0.0,25.2856956904041,26.4382007970872,26.5604055074144,27.024076656126,25.8011884307497,25.814861674194,26.367823925994,26.099908310137,26.2011917480543,26.4415163797451,26.4425131142172,26.0413189177931,26.2860089065984,26.5289166815524,26.7501257086793,26.4977338661975,26.5950003166269,26.8342595840769,26.373508690472,287767.469609045,2.22589661987547,287769.695505664,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:25:00,24.5416666666667,23.1413498077999,89.,4.39166666666667,231.666666666667,16.,3.,23.4166666666667,0.0,25.2837552077406,26.451192936118,26.5762285492657,27.0435064719907,25.8107499419044,25.8248927661675,26.380896272616,26.1221472551604,26.2129594732553,26.4646901306882,26.4571449877886,26.0648695307615,26.2990399068506,26.5520673099326,26.766668409962,26.5216335634146,26.6106878382254,26.8592781393317,26.3782253814586,287767.469609045,2.22521397301508,287769.694823018,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:30:00,24.55,23.1494526418046,89.,4.35,230.,16.,3.,23.5,0.0,25.2823047769198,26.4635747206676,26.5915514538781,27.0620261151324,25.8188892228907,25.8335179538181,26.3933489507576,26.1429213089179,26.2243343895085,26.486056985445,26.4712656452255,26.0872191432992,26.3117900907703,26.5736704165489,26.7825344590869,26.5441829206637,26.6258420884738,26.8825340859209,26.3819028961617,287767.469609045,2.22496895739503,287769.694578002,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:35:00,24.5583333333333,23.157545900562,89.,4.30833333333333,228.333333333333,16.,3.,23.5833333333333,0.0,25.2811583674557,26.4752952321141,26.6063158589746,27.0796413277917,25.8259564519306,25.8411018812786,26.4050711817569,26.1622562991061,26.2351663362228,26.5057053807676,26.4847536578035,26.1083622858049,26.3240976490234,26.5937876471326,26.7976160159099,26.565395195643,26.6403324017863,26.9041170205799,26.384745055735,287767.469609045,2.22513863261479,287769.694747677,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:40:00,24.5666666666667,23.165650507277,89.,4.26666666666667,226.666666666667,16.,3.,23.6666666666667,0.0,25.280200718488,26.4862519583488,26.6203764537166,27.0962422372854,25.8321734845094,25.8478649872516,26.4159083321282,26.1800153485404,26.2452920434541,26.5235233594777,26.4974337894769,26.1281249375204,26.335780195074,26.6122898631967,26.8117463256238,26.5851301900968,26.6539935197511,26.9239223437715,26.3867798887396,287767.469609045,2.22570190779492,287769.695310952,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:45:00,24.575,23.1737563965362,89.,4.225,225.,16.,3.,23.75,0.0,25.2793519438333,26.4965453496154,26.6338496741364,27.1119899498109,25.837735945178,25.8540058274615,26.4259595755069,26.1964358924504,26.2547723968987,26.5397904017798,26.5094033299098,26.1467304675532,26.3468949815373,26.6294317065956,26.8250253421889,26.6035956080836,26.6668960141252,26.9422106389335,26.3881422544962,287767.469609045,2.22663935793045,287769.696248402,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:50:00,24.5833333333333,23.1818532346699,89.,4.18333333333333,223.333333333333,16.,3.,23.8333333333333,0.0,25.2785626850482,26.5062501596733,26.6468149310278,27.126992950696,25.8427817505391,25.8596657014497,26.4352655153138,26.2116203372696,26.2636361429997,26.5546215790943,26.5207034037245,26.164273294028,26.3574702237882,26.6453192568594,26.8374955138996,26.6208844179685,26.6790771787167,26.9590950461751,26.3888676299179,287767.469609045,2.2279330621458,287769.697542107,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  23:55:00,24.5916666666667,23.1899475236002,89.,4.14166666666667,221.666666666667,16.,3.,23.9166666666667,0.0,25.2778034543905,26.515406606827,26.6593056274863,27.1413009199742,25.8474243226373,25.86495711493,26.4438954600427,26.2257088519428,26.271930375462,26.5681911546025,26.5313955831507,26.1808716982109,26.3675453034633,26.6601067316782,26.8492218062583,26.6371174855239,26.6905852915375,26.9747365566734,26.3890653018675,287767.469609045,2.22956646083995,287769.699175505,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/16  24:00:00,24.6,23.1980475941867,89.,4.1,220.,16.,3.,24.,0.0,25.2770563750157,26.5240545757978,26.671354907931,27.1549618073241,25.8517359670268,25.8699505761559,26.4518761033369,26.238755730956,26.2796759201262,26.5805616971975,26.5415040150627,26.1965696612597,26.3771383678929,26.6738502415852,26.8602318994587,26.6523452097311,26.7014458762759,26.9891989241065,26.388767924647,287767.469609045,2.23152422917729,287769.701133274,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  00:05:00,24.575,23.1738194663757,89.,4.14166666666667,220.833333333333,17.,4.,8.333333333333333E-002,0.0,25.276310990248,26.5322334352168,26.6829960263508,27.1680216699578,25.8555990074051,25.8745270997216,26.45802822752,26.2495854213676,26.2856562562779,26.5905876424891,26.5499065809806,26.2102250515096,26.3850697173554,26.6854507042521,26.8693790353908,26.6653958492299,26.7104644484947,27.0013605963175,26.3858729208065,287767.469609045,2.23051060201567,287769.700119647,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  00:10:00,24.55,23.1495923974524,89.,4.18333333333333,221.666666666667,17.,4.,0.166666666666667,0.0,25.2755616215109,26.5399795785625,26.6942596719745,27.1805207796756,25.8591078001423,25.8787815889839,26.4628060370569,26.2586840708591,26.2902989347465,26.5987749907602,26.5569338278228,26.2222211284354,26.3916759560491,26.6952799407237,26.8769581513357,26.6766219523023,26.7179487569068,27.011560154881,26.3813409534256,287767.469609045,2.2290881972509,287769.698697242,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  00:15:00,24.525,23.1253714507547,89.,4.225,222.5,17.,4.,0.25,0.0,25.2748055609738,26.5473264700302,26.7051740467097,27.1924895019718,25.8623361346315,25.882785112733,26.4666185609789,26.2665228760363,26.2940067070354,26.6056128433993,26.562975463776,26.2330032510966,26.3973452598479,26.7037991465864,26.8833642201569,26.6864757648433,26.7242941933563,27.020264638798,26.3757194778995,287767.469609045,2.2269063328469,287769.696515377,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  00:20:00,24.5,23.1011483046004,89.,4.26666666666667,223.333333333333,17.,4.,0.333333333333333,0.0,25.2740419314263,26.554305231878,26.7157653953875,27.2039549425953,25.8653339591968,25.8865818212728,26.4696547341638,26.2733147477829,26.2969776182743,26.6113128106191,26.5682417653496,26.2427955527616,26.4022912902869,26.7112407201525,26.8888233584366,26.6951986742887,26.7297299461417,27.0277234415329,26.3692819566016,287767.469609045,2.22524527187233,287769.694854316,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  00:25:00,24.475,23.0769152166614,89.,4.30833333333333,224.166666666667,17.,4.,0.416666666666667,0.0,25.2732709494457,26.5609448953109,26.7260582719912,27.2149435940222,25.8681461448172,25.8902106496625,26.4720598649212,26.2792422743106,26.2993538763721,26.6160736286331,26.5728870465806,26.2517793850111,26.4066619674551,26.7178058567174,26.8935054978631,26.7029852941522,26.7344195010584,27.0341530941424,26.3622398687159,287767.469609045,2.22407503887428,287769.693684083,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  00:30:00,24.45,23.0526992398815,89.,4.35,225.,17.,4.,0.5,0.0,25.2724934531556,26.5672726264339,26.7360757304979,27.2254834297406,25.8707970572193,25.8936956974519,26.4739053884574,26.284388887646,26.3012112969441,26.6199804550313,26.5769894368431,26.2600396668252,26.4105378218106,26.7235846172593,26.8974998249237,26.7099313280769,26.7384549614354,27.0396550453203,26.3546863374332,287767.469609045,2.22336824176862,287769.692977286,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  00:35:00,24.425,23.0284663242834,89.,4.39166666666667,225.833333333333,17.,4.,0.583333333333333,0.0,25.2717106025557,26.5733136765382,26.7458392343666,27.2356017798159,25.8733118799074,25.8970609229257,26.4752710726261,26.2888627490049,26.3026244903392,26.6231555672194,26.5806283898316,26.2676771156745,26.4139923174511,26.7286925392045,26.9008965518091,26.7161458595799,26.7419213378598,27.0443552043896,26.3467271133211,287767.469609045,2.22309979648394,287769.692708841,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  00:40:00,24.4,23.0042329675699,89.,4.43333333333333,226.666666666667,17.,4.,0.666666666666667,0.0,25.2709236919766,26.5790914791848,26.7553687166335,27.2453260279211,25.8757055168135,25.9003206947275,26.476194828438,26.2927113068007,26.3036330248479,26.62564725063,26.5838427490335,26.2747359471976,26.4170653402691,26.7331768748178,26.903741951722,26.721680017812,26.7448669050648,27.0483084472549,26.3384032854908,287767.469609045,2.22324668671627,287769.692855731,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  00:45:00,24.375,22.9800210214052,89.,4.475,227.5,17.,4.,0.75,0.0,25.2701340351884,26.5846276141459,26.7646825217233,27.2546818261858,25.8779947915336,25.9034907431279,26.4767317897629,26.2960131006745,26.3042865086976,26.6275455120537,26.5866845650014,26.2812858787527,26.4198032360525,26.737118832847,26.9060964949347,26.726609733083,26.7473472745212,27.0516041244722,26.3297806614752,287767.469609045,2.22378775363725,287769.693396798,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  00:50:00,24.35,22.9557934214818,89.,4.51666666666667,228.333333333333,17.,4.,0.833333333333333,0.0,25.2693428974142,26.5899419386692,26.7737975094625,27.263693878365,25.8801892483124,25.9065808572712,26.4769067593166,26.2988006651966,26.3046102217242,26.6288833161766,26.589177741781,26.28735529264,26.4222301226089,26.7405487123933,26.9079896847848,26.7309684100274,26.7493930677496,27.0542782806744,26.3208844106012,287767.469609045,2.22470351125193,287769.694312556,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  00:55:00,24.325,22.9315643690337,89.,4.55833333333333,229.166666666667,17.,4.,0.916666666666667,0.0,25.2685514574641,26.5950526138869,26.7827290641305,27.272384860308,25.8823007814666,25.9096064265607,26.4767618783302,26.3011353476174,26.3046412267458,26.6297315455354,26.5913607544859,26.2929968704797,26.4243793790042,26.7435288179453,26.9094671215626,26.7348144386542,26.7510454821718,27.0564001418082,26.3117606328446,287767.469609045,2.22597598379987,287769.695585028,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:00:00,24.3,22.9073441237613,89.,4.6,230.,17.,4.,1.,0.0,25.2677607890285,26.5999762605751,26.7914912312089,27.2807761644136,25.8843358948062,25.9125730098006,26.4763152160928,26.3030414555133,26.3043975975598,26.6301147263638,26.5932502408436,26.2982299773955,26.4262674870417,26.7460807440844,26.9105499438976,26.7381721181401,26.7523262646907,27.0579959011465,26.3024293190004,287767.469609045,2.22758856216527,287769.697197607,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:05:00,24.275,22.8939196588832,89.0833333333333,4.6,230.,17.,4.,1.08333333333333,0.0,25.2669718210294,26.6047282074361,26.8000971226628,27.2888876364567,25.8863038211077,25.9154884647034,26.4755640695773,26.3045400899045,26.3038812036826,26.6300555929755,26.5948456381091,26.3030698348446,26.4278965808009,26.7482258076443,26.9112572092853,26.7410733916673,26.7532537324149,27.059106759798,26.2929306469074,287767.469609045,2.22952587673341,287769.699134921,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:10:00,24.25,22.880488307149,89.1666666666667,4.6,230.,17.,4.,1.16666666666667,0.0,25.2661854160808,26.6093221297131,26.8085581679817,27.2967373153774,25.888208879573,25.918356373656,26.4745310402344,26.3056566967329,26.3031114939342,26.6295817574118,26.5961614613223,26.3075346202454,26.4292807222984,26.7499823901883,26.9116049496679,26.7435374709007,26.7538445489142,27.0597526524715,26.2832797508887,287767.469609045,2.23054154860285,287769.700150593,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:15:00,24.225,22.8670441159617,89.25,4.6,230.,17.,4.,1.25,0.0,25.2654023258657,26.6137704575025,26.8168847459391,27.304341728197,25.8900575436527,25.9211821775854,26.4732567172904,26.3064421167239,26.3021221783898,26.6287529899653,26.5972339847969,26.3116693791902,26.4304496793763,26.7514022402791,26.9116303466883,26.745609460953,26.7541312632241,27.0599859209965,26.2734996595819,287767.469609045,2.22926249920338,287769.698871544,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:20:00,24.2,22.8535711518857,89.3333333333333,4.6,230.,17.,4.,1.33333333333333,0.0,25.2646232003652,26.6180845283181,26.825086306189,27.311716206263,25.8918532017649,25.9239687616098,26.4717580453952,26.3069161436521,26.3009287731682,26.6275899726573,26.598079983223,26.3154921362961,26.4314180220987,26.752504685833,26.9113510531525,26.7473080962924,26.7541306041995,27.0598266815606,26.263606870242,287767.469609045,2.22704456436924,287769.696653609,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:25:00,24.175,22.840086900443,89.4166666666667,4.6,230.,17.,4.,1.41666666666667,0.0,25.2638485971181,26.6222746549875,26.8331714272407,27.3188748312494,25.8936010774933,25.9267205338015,26.4700608845602,26.3071145584929,26.2995534689594,26.6261345461265,26.5987234355773,26.3190346574801,26.4322056104365,26.7533266360068,26.9107949015633,26.7486678352087,26.7538669483597,27.0593155005418,26.2536184136285,287767.469609045,2.22534934631791,287769.694958391,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:30:00,24.15,22.8265986956061,89.5,4.6,230.,17.,4.,1.5,0.0,25.2630789906182,26.6263502445558,26.8411479223583,27.3258305686452,25.8953039045811,25.9294398728454,26.4681758944247,26.3070509035599,26.2980063936933,26.6244004390704,26.5991742445719,26.3223084498001,26.4328214419882,26.753880148483,26.9099739365704,26.7497019005607,26.7533520191003,27.0584665477188,26.2435508788801,287767.469609045,2.2241467066532,287769.693755751,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:35:00,24.125,22.813076762412,89.5833333333333,4.6,230.,17.,4.,1.58333333333333,0.0,25.2623147814255,26.6303198494951,26.8490228844127,27.3325953986771,25.8969658997099,25.932130319955,26.4661230759204,26.3067536257922,26.2963048206298,26.6224209449656,26.599450371271,26.3253383617131,26.433280589096,26.7541939584748,26.9089102565903,26.7504381536485,26.7526053226009,27.0573125639883,26.2334158287552,287767.469609045,2.22340910778064,287769.693018152,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:40:00,24.1,22.7995442423672,89.6666666666667,4.6,230.,17.,4.,1.66666666666667,0.0,25.2615563047319,26.6341912661552,26.8568027728166,27.3391802776738,25.8985892763286,25.9347938198307,26.4639104558701,26.3062332291069,26.2944564124758,26.6202065823938,26.5995588945554,26.3281329542609,26.433589574025,26.754276903328,26.9076130587175,26.7508868407059,26.7516358708176,27.0558644870157,26.2232295318586,287767.469609045,2.22311133531481,287769.69272038,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:45:00,24.075,22.7860072327964,89.75,4.6,230.,17.,4.,1.75,0.0,25.2608038382474,26.6379715790668,26.864493452173,27.3455954041687,25.9001774405424,25.9374331963303,26.4615542978952,26.3055130114609,26.2924752610938,26.6177846464964,26.5995142234974,26.3307125204501,26.4337605561426,26.7541523336064,26.9061006392452,26.7510711253607,26.7504598446246,27.0541494540903,26.2129989046861,287767.469609045,2.22323025592817,287769.6928393,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:50:00,24.05,22.7724326516845,89.8333333333333,4.6,230.,17.,4.,1.83333333333333,0.0,25.2600576093599,26.641667244046,26.8721002648889,27.351850036957,25.9017321961502,25.9400500391569,26.4590609974779,26.3046014207856,26.2903674497536,26.6151635409553,26.5993218344517,26.3330837807092,26.433798566674,26.753827137718,26.9043803608521,26.7509991948469,26.749084400136,27.0521762238508,26.2027397120303,287767.469609045,2.22374460542882,287769.69335365,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  01:55:00,24.025,22.7588553175599,89.9166666666667,4.6,230.,17.,4.,1.91666666666667,0.0,25.2593178015679,26.6452841264646,26.8796280644055,27.35795286458,25.9032562993651,25.9426465913306,26.4564439784194,26.3035177079145,26.288144653371,26.6123658363877,26.5989935701125,26.3352635620446,26.4337136388047,26.753320572239,26.9024676091534,26.7506904833509,26.7475231171395,27.0499675162224,26.1924550302361,287767.469609045,2.22463480271886,287769.694243847,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:00:00,24.,22.7452593428022,90.,4.6,230.,17.,4.,2.,0.0,25.2585845602178,26.6488275708592,26.8870812752987,27.3639117105313,25.9047512313279,25.9452241585093,26.4537084408845,26.3022687542284,26.2858117884262,26.6093983478409,26.5985337986936,26.3372572433302,26.4335097472693,26.7526381327896,26.9003683743722,26.7501515610764,26.7457817010226,27.0475304348299,26.1821599920169,287767.469609045,2.22588278598955,287769.695491831,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:05:00,23.975,22.7209629973791,90.,4.6,230.833333333333,17.,4.,2.08333333333333,0.0,25.2578580329829,26.6523022689314,26.8944635706228,27.3697337041087,25.906218598152,25.9477837931301,26.4508694322665,26.3008745000927,26.2833824979701,26.6062836887949,26.5979530306868,26.3390804847168,26.4331967650653,26.7517963303373,26.8980950946543,26.7493991704095,26.743871987103,27.0448833200236,26.1718462765234,287767.469609045,2.22747186808915,287769.697080913,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:10:00,23.95,22.6966738505005,90.,4.6,231.666666666667,17.,4.,2.16666666666667,0.0,25.257138290287,26.6557127268447,26.9017787714616,27.3754255670072,25.9076598713246,25.9503268607593,26.4479312013597,26.2993406086168,26.2808608611956,26.603027463594,26.5972563536682,26.3407388738891,26.4327791257058,26.7508012995642,26.8956546567754,26.7484402823647,26.7418001485117,27.0420341176394,26.1615319211206,287767.469609045,2.22938660847527,287769.698995653,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:15:00,23.925,22.6723755244816,90.,4.6,232.5,17.,4.,2.25,0.0,25.2564253831804,26.659063020719,26.9090303103919,27.3809936514079,25.9090770240086,25.9528549433575,26.4449012923273,26.2976785616108,26.2782533196086,26.5996434491256,26.596451236815,26.3422431326435,26.4322628450163,26.7496656091819,26.893057723696,26.7472878268763,26.739574998622,27.0389985600762,26.1512162491291,287767.469609045,2.23056899476061,287769.700178039,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:20:00,23.9,22.6480787603102,90.,4.6,233.333333333333,17.,4.,2.33333333333333,0.0,25.2557193444865,26.6623568542948,26.9162213003635,27.3864435438436,25.910471170271,25.955369043291,26.4417825084156,26.2958922454615,26.2755623846997,26.5961354969005,26.5955400515158,26.3435961512209,26.4316498505203,26.7483923491456,26.8903078971533,26.7459452604008,26.7371993696036,27.0357809705205,26.1409138144022,287767.469609045,2.22944481817024,287769.699053863,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:25:00,23.875,22.6237846197243,90.,4.6,234.166666666667,17.,4.,2.41666666666667,0.0,25.2550201908311,26.6655975864901,26.9233545659517,27.3917806289406,25.9118438363406,25.9578703233696,26.4385822051973,26.2939923075936,26.2727944761359,26.5925161767075,26.5945294180284,26.3448075397608,26.4309457138996,26.7469923884889,26.8874143233313,26.7444235812632,26.7346807045714,27.0323947219941,26.1306207198318,287767.469609045,2.2271884534262,287769.696797498,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:30:00,23.85,22.5994907839909,90.,4.6,235.,17.,4.,2.5,0.0,25.2543279246285,26.6687882745336,26.9304326831234,27.3970096167953,25.9131959057147,25.9603595687946,26.4353030987467,26.2919823644839,26.2699520460402,26.5887890621007,26.5934215316003,26.3458799536376,26.4301522654726,26.7454685061271,26.8843800693641,26.7427253418531,26.7320209777567,27.0288434826003,26.1203500175597,287767.469609045,2.22545695309292,287769.695065998,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:35:00,23.825,22.5751988281497,90.,4.6,235.833333333333,17.,4.,2.58333333333333,0.0,25.2536425359504,26.6719316958125,26.9374580000344,27.4021351039421,25.9145285880922,25.9628376594154,26.4319515011665,26.2898714675489,26.2670406717473,26.5849647877036,26.5922221049419,26.3468216763324,26.4292743663818,26.7438299552645,26.8812129974641,26.7408593542889,26.7292259260886,27.025138660691,26.1100959739759,287767.469609045,2.22421999327228,287769.693829038,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:40:00,23.8,22.5509053769461,90.,4.6,236.666666666667,17.,4.,2.66666666666667,0.0,25.2529640042394,26.675030382065,26.9444326661888,27.4071610686786,25.9158426086083,25.9653052379936,26.4285297375809,26.2876626736808,26.2640624382401,26.5810463747556,26.5909329854832,26.347634898384,26.4283135238146,26.7420790558476,26.877915566859,26.7388265593798,26.7262959327388,27.0212832321161,26.0998706516281,287767.469609045,2.22344987083648,287769.693058915,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:45:00,23.775,22.5266110510087,90.,4.6,237.5,17.,4.,2.75,0.0,25.2522922998553,26.6780866365729,26.9513586477999,27.4120914409762,25.9171389366158,25.9677629757842,26.4250431219547,26.2853635752326,26.2610220834704,26.5770427189462,26.5895590347987,26.3483266739545,26.4272738886497,26.740223623724,26.8744944438693,26.7366325576119,26.7232338612248,27.0172868615588,26.0896671212604,287767.469609045,2.22312122326196,287769.692730268,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:50:00,23.75,22.5023148156452,90.,4.6,238.333333333333,17.,4.,2.83333333333333,0.0,25.2516273854524,26.6811025615096,26.9582377501723,27.4169295869517,25.9184181786573,25.9702114112438,26.4214936023886,26.2829767113875,26.2579213288182,26.5729563384747,26.5881017692619,26.3488987459212,26.4261566435006,26.7382655627135,26.870951498749,26.7342737226938,26.720035419066,27.0131518930722,26.0794966246646,287767.469609045,2.223210784287,287769.692819829,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  02:55:00,23.725,22.4780266744127,90.,4.6,239.166666666667,17.,4.,2.91666666666667,0.0,25.2509692171967,26.6840800718115,26.9650716297924,27.4216788859203,25.9196811142286,25.9726510540197,26.4178856370466,26.2805084386703,26.2547641811657,26.5687946593558,26.5865653222118,26.3493571062448,26.4249653126877,26.736211476688,26.8672923196378,26.7317377933695,26.7166856380545,27.0088864878779,26.0693514307187,287767.469609045,2.22369717011644,287769.693306215,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:00:00,23.7,22.4537384034651,90.,4.6,240.,17.,4.,3.,0.0,25.2503177458315,26.687020917254,26.9718618118892,27.4263422146854,25.9209282569078,25.9750823616653,26.4142208499062,26.2779608562847,26.2515520446837,26.5645597779013,26.5849509249466,26.3497030951507,26.4237007865735,26.7340629208298,26.8635182105866,26.7290780337234,26.7132362319798,27.0044924311211,26.0592420387347,287767.469609045,2.22456069177294,287769.694169736,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:05:00,23.6833333333333,22.4375370619357,90.,4.55833333333333,240.,17.,4.,3.08333333333333,0.0,25.2496729176075,26.6899267115552,26.9786097179953,27.4309224728443,25.9222056858821,25.9775505610904,26.4108047423079,26.2756562956272,26.2485971725687,26.5605725123015,26.5835597504987,26.3502541349684,26.4226719326927,26.7321363663277,26.8599449893307,26.7266362013137,26.7100215495372,27.0003009773765,26.0497036278532,299989.667411242,2.22578318990852,299991.893194432,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:10:00,23.6666666666667,22.4213462748325,90.,4.51666666666667,240.,17.,4.,3.16666666666667,0.0,25.2490346752316,26.6927991883889,26.9853169242484,27.435423124281,25.9234996189338,25.980040866306,26.4075437400029,26.2734971912899,26.2458102371255,26.5567327773446,26.5823258113679,26.3509347706752,26.4218102180218,26.7303610676123,26.8565179526564,26.7243484012627,26.7069864658634,26.996252895157,26.0405040920251,299989.667411242,2.22734788897706,299991.894759131,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:15:00,23.65,22.4051543220339,90.,4.475,240.,17.,4.,3.25,0.0,25.2484029592375,26.6956401920554,26.9919851774392,27.4398496111173,25.9248017324141,25.9825447502636,26.4043582232582,26.2713999139054,26.2431095974356,26.5529586551104,26.5811710226833,26.3516629957377,26.421035157591,26.7286560172331,26.853160386071,26.7221318884112,26.7040517092468,26.9922685963929,26.0315138920537,299989.667411242,2.22923926815074,299991.896650511,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:20:00,23.6333333333333,22.3889641706253,90.,4.43333333333333,240.,17.,4.,3.33333333333333,0.0,25.2477777095737,26.6984514883221,26.9986161834656,27.4442071745292,25.9261066072897,25.9850570366349,26.4012081860977,26.2693223646944,26.2404522865019,26.5492094200705,26.5800480895438,26.3523908183654,26.420298338246,26.726972350508,26.8498218581737,26.7199340420054,26.7011652227093,26.9882962421048,26.0226816175858,299989.667411242,2.23059472895509,299991.898005971,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:25:00,23.6166666666667,22.3727659555437,90.,4.39166666666667,240.,17.,4.,3.41666666666667,0.0,25.2471588667522,26.7012346469975,27.0052114669251,27.4485003431803,25.9274106300457,25.987574210205,26.3980725987727,26.2672434709826,26.2378151229517,26.5454653439096,26.5789310378069,26.3530935054883,26.4195728086768,26.7252847052551,26.8464741752176,26.7177268208367,26.6982972300876,26.9843085944767,26.0139594620042,299989.667411242,2.22963143894389,299991.897042681,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:30:00,23.6,22.3565811589293,90.,4.35,240.,17.,4.,3.5,0.0,25.2465463723529,26.7039910186261,27.0117723389489,27.4527321804619,25.928711382136,25.9900940667304,26.3949394291631,26.2651510487611,26.2351842038366,26.5417148869688,26.5778044833626,26.3537559181882,26.4188419453823,26.7235778938825,26.8430990149487,26.7154919750132,26.6954279734727,26.9802881474972,26.0053398424972,299989.667411242,2.22733539737003,299991.89474664,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:35:00,23.5833333333333,22.3403772328151,90.,4.30833333333333,240.,17.,4.,3.58333333333333,0.0,25.2459401690656,26.7067217519353,27.0182999159235,27.4569052557946,25.9300071523493,25.992614901113,26.3918018044634,26.263038853831,26.2325515425768,26.5379525397752,26.5766596978001,26.3543704110048,26.4180961408569,26.7218442633886,26.839685754979,26.7132202312324,26.692546152124,26.9762262330208,25.996797702889,299989.667411242,2.22556649398567,299991.892977736,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:40:00,23.5666666666667,22.3241905620924,90.,4.26666666666667,240.,17.,4.,3.66666666666667,0.0,25.2453402005061,26.7094278247625,27.0247951513069,27.4610211861875,25.9312968248405,25.9951357078231,26.3886553912844,26.2609026874833,26.229911734136,26.534174436375,26.5754909283731,26.3549311912711,26.4173286424,26.7200784357086,26.8362255936849,26.710904222393,26.6896430959902,26.9721158500237,25.9883372376897,299989.667411242,2.22429420706248,299991.891705449,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:45:00,23.55,22.3079977686606,90.,4.225,240.,17.,4.,3.75,0.0,25.2447464109604,26.7121100753885,27.0312588696656,27.465081554134,25.9325795561178,25.997655572351,26.3854976002747,26.2587406098815,26.227261666242,26.530379077743,26.5742949388431,26.3554356891151,26.4165355888018,26.7182781272101,26.8327122454344,26.7085409480044,26.6867142310904,26.9679540459208,25.9799406424266,299989.667411242,2.22349065701679,299991.890901899,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:50:00,23.5333333333333,22.2918011274141,90.,4.18333333333333,240.,17.,4.,3.83333333333333,0.0,25.2441587451444,26.7147692294978,27.0376917936077,27.4690873433668,25.9338548552977,26.0001740493304,26.3823266753666,26.2565510102697,26.2245989229056,26.5265650723827,26.5730692981306,26.3558810233776,26.4157137448288,26.7164412401794,26.8291367121922,26.70612706745,26.6837553029703,26.9637373070191,25.9716153185326,299989.667411242,2.22313032348114,299991.890541566,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  03:55:00,23.5166666666667,22.2756108549712,90.,4.14166666666667,240.,17.,4.,3.91666666666667,0.0,25.2435771480102,26.7174059226293,27.0440945675972,27.4730397127984,25.9351223031966,26.0026906071803,26.3791415653339,26.254333409786,26.2219222236879,26.5227322246783,26.5718127956376,26.3562660684322,26.4148613940869,26.714567350785,26.8254853160791,26.7036620138866,26.6807645647577,26.9594644767922,25.9633463832895,299989.667411242,2.22318979861065,299991.890601041,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  04:00:00,23.5,22.2594189356208,90.,4.1,240.,17.,4.,4.,0.0,25.2430015646088,26.7200207170557,27.0504677739245,27.4769393866615,25.9363817271739,26.0052050816112,26.3759415225103,26.2520871754627,26.2192303589848,26.5188800840643,26.5705243115669,26.3565885008813,26.4139766541776,26.7126556278054,26.8217980807394,26.7011441546308,26.6777397451059,26.9551330681033,25.9551419433466,299989.667411242,2.22364757127883,299991.891058814,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  04:05:00,23.5,22.25941502105,90.,4.1,240.,17.,4.,4.08333333333333,0.0,25.2424319400051,26.7226141613408,27.056811991128,27.4807873471393,25.9377241899412,26.0078069735047,26.3734308622313,26.2505303184461,26.2172229824405,26.5157339052125,26.5698744375437,26.3575442906256,26.413735921337,26.7113957326798,26.8187416038344,26.6992592346762,26.6753478990235,26.9514199655495,25.9480741889698,324434.063015638,3.55978809819981,324437.622803736,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  04:10:00,23.5,22.2594371300682,90.,4.1,240.,17.,4.,4.16666666666667,0.0,25.2418682195916,26.7254711886524,27.0634067660773,27.4848577759364,25.9391218521403,26.0104661743912,26.3713914741913,26.2494439184929,26.2157005021269,26.5130622888394,26.5697212680641,26.3589741207723,26.4139955798802,26.7106356506108,26.8162038809779,26.6978634182242,26.6734609058529,26.9482033691003,25.9416660517758,324434.063015638,3.56329500766738,324437.626310646,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  04:15:00,23.5,22.2594448949033,90.,4.1,240.,17.,4.,4.25,0.0,25.2413103507482,26.7282004163918,27.069868165772,27.4887817019758,25.9405576672845,26.0131655834521,26.3696260526384,26.2486254531714,26.2144682204348,26.5106613872675,26.5698770941534,26.3606812818328,26.4145692928901,26.71018112541,26.8140094380512,26.6967687449227,26.6718996118678,26.9453042869378,25.9356657253756,324434.063015638,3.56808002151417,324437.631095659,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  04:20:00,23.5,22.2594457526876,90.,4.1,240.,17.,4.,4.33333333333333,0.0,25.2407582853359,26.7308526022341,27.0762462987182,27.4926138321512,25.9420210067417,26.0158952627224,26.3680378070228,26.2479750807141,26.2134250870647,26.5084335572811,26.5702302688376,26.3625497913609,26.4153459342081,26.7099187286539,26.8120443286512,26.6958632400135,26.670552877304,26.942608997622,25.9299625964484,324434.063015638,3.56814172018742,324437.631157358,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  04:25:00,23.5,22.259453276123,90.,4.1,240.,17.,4.,4.41666666666667,0.0,25.2402119815558,26.7334526790456,27.0825658277095,27.4963826231858,25.9435039445979,26.0186477442061,26.3665705056339,26.2474356262907,26.2125117305031,26.5063228437086,26.5707142751741,26.3645385211994,26.4162586936486,26.7097816841347,26.8102376687534,26.695081104879,26.6693535389551,26.9400456123829,25.9244681366985,324434.063015638,3.56314897602802,324437.626164614,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  04:30:00,23.5,22.2594608344272,90.,4.1,240.,17.,4.,4.5,0.0,25.2396714044068,26.7360153369697,27.0888412541387,27.5001044002423,25.9450008913838,26.0214176152873,26.3651929295786,26.2469757100524,26.2116934469945,26.504299095906,26.5712908430966,26.3666075359369,26.4172673118333,26.7097325647828,26.8085460760738,26.6943838051985,26.6682602142844,26.9375684408896,25.9191571459352,324434.063015638,3.55928087161918,324437.62229651,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061488079477,8.99061488079477,79.5163721382425 
 07/17  04:35:00,23.5,22.2594611124563,90.,4.1,240.,17.,4.,4.58333333333333,0.0,25.2392569730516,26.7380035178893,27.093728182292,26.6754364971956,25.9461788365265,26.023597409868,26.3670804337131,26.2544233599755,26.214846350122,26.5058120838826,26.5744333913,26.3752250994,26.4215006685833,26.7124934514358,25.5518901852238,24.5295896719796,25.5757738686693,24.2789691444355,26.0523971015142,273172.063015638,143177.985966837,416350.048982474,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163721382425 
 07/17  04:40:00,23.5,22.2594687926886,90.,4.1,240.,17.,4.,4.66666666666667,0.0,25.2387234443061,26.7406176116643,27.1001038479352,25.9152916168631,25.9477885727081,26.0265399253766,26.3721103503523,26.2774605994261,26.2255244320947,26.5104631372568,26.5809574286748,26.3992182666147,26.4329883033182,26.7186156124836,24.7608812461398,23.4755229797836,24.8582556779099,23.1323548825493,25.9211703153362,273172.063015638,144352.929092315,417524.992107953,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163721382425 
 07/17  04:45:00,23.5,22.2594769859631,90.,4.1,240.,17.,4.,4.75,0.0,25.2381959786092,26.7433382648159,27.1065828706336,25.4852874558842,25.9495717648893,26.0297014967329,26.3798253817873,26.3173759662789,26.2441620037694,26.5178892630227,26.5900687055585,26.4399204704257,26.4522558581197,26.727409357751,24.4609029895871,23.1830130411372,24.5832182832729,22.8207265356664,25.7075273915175,273172.063015638,145278.592923193,418450.655938831,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163721382425 
 07/17  04:50:00,23.5,22.2594772143092,90.,4.1,240.,17.,4.,4.83333333333333,0.0,25.2375564561396,26.7469051905492,27.1147411427801,25.2054630071448,25.9521112863086,26.0339684011769,26.392004364743,26.384920108404,26.275115605748,26.5297843549505,26.6039048708137,26.5088503334118,26.4841905852241,26.7409236332586,24.2901707782456,23.046589353996,24.4374968827888,22.6340114122272,25.5114591305332,273172.063015638,145699.188569538,418871.251585176,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163721382425 
 07/17  04:55:00,23.5,22.259484480414,90.,4.1,240.,17.,4.,4.91666666666667,0.0,25.2370440134691,26.7501076043226,27.1216757188045,25.0792641393696,25.9545834051474,26.0378616735727,26.4040657201131,26.4547952393706,26.305586418127,26.5416674111004,26.6172694789088,26.5797448927273,26.5157758445653,26.7540773589561,24.2122628580144,23.0018270496681,24.3811042509509,22.5339783807425,25.4029820715145,273172.063015638,145816.487639347,418988.550654985,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163721382425 
 07/17  05:00:00,23.5,22.2594927785098,90.,4.1,240.,17.,4.,5.,0.0,25.2365391675386,26.7535972936156,27.1288878911289,24.9930674582913,25.9574491087193,26.0421392781982,26.4176611016635,26.534803385052,26.3388785198854,26.5551132309325,26.6321472253289,26.6606805069285,26.5504768540212,26.768772042737,24.154848068742,22.9831147642342,24.3457803996699,22.454443155818,25.3192666619413,273172.063015638,145579.236453599,418751.299469237,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163721382425 
 07/17  05:05:00,23.6083333333333,22.3754074339501,90.0833333333333,4.01666666666667,239.166666666667,17.,4.,5.08333333333333,0.0,24.8708388389495,26.1186574961093,26.4530349673613,24.9562340553904,26.0180713541789,26.1309446816439,25.3761156931178,24.5140794530716,25.450570689801,24.279804008053,25.4708652350641,24.5329781675493,25.6021798256489,24.2856571935814,24.1405098280513,22.9924124538253,24.3505250604637,22.4079987258261,25.3363250267335,322060.854224429,334561.869598179,656622.723822608,21.,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163721382425 
 07/17  05:10:00,23.7166666666667,22.4913855596715,90.1666666666667,3.93333333333333,238.333333333333,17.,4.,5.16666666666667,0.0,24.5257258852992,25.4992050434863,25.8143726839657,24.9194700177522,25.8883482919563,26.002299629347,24.6461365526627,23.5122577706865,24.8187686342217,23.1493009868539,24.7149806124609,23.5254809907063,24.9601996968593,23.1534666640995,24.1221758635669,23.0035573865737,24.351302216966,22.360506550714,25.327685491864,346981.217758523,341168.628254516,688149.846013039,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/17  05:15:00,23.825,22.6073989297625,90.25,3.85,237.5,17.,4.,5.25,0.0,24.3073737374441,25.1244835677972,25.4402566453259,24.8873377400117,25.6831814865743,25.7971390443032,24.3498040513378,23.2407018273876,24.5605028537854,22.8146963608954,24.426980482271,23.2622488012596,24.7080122308971,22.8395680207692,24.1022455920584,23.0121077188822,24.3460155342589,22.3165375739744,25.3029891654469,346981.217758523,346775.305167219,693756.522925743,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/17  05:20:00,23.9333333333333,22.7234696683446,90.3333333333333,3.76666666666667,236.666666666667,17.,4.,5.33333333333333,0.0,24.1493037022814,24.8737585076739,25.1931234667639,24.8506787140466,25.4822897465357,25.5943743454285,24.193255346481,23.1219821506959,24.4258931923376,22.6342811141579,24.2746572292448,23.1457005399863,24.5772241356927,22.6647402838448,24.0789578000553,23.0230312946902,24.336361075305,22.2690367523654,25.2689156095573,346981.217758523,353546.27026894,700527.488027463,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/17  05:25:00,24.0416666666667,22.839591333409,90.4166666666667,3.68333333333333,235.833333333333,17.,4.,5.41666666666667,0.0,24.0780649383746,24.7610269807316,25.0833785105665,24.8224129212744,25.3764454907185,25.4871104082338,24.1311701138882,23.0857313419519,24.3753108267087,22.5483927709774,24.2133026086884,23.1095162358329,24.5283628567153,22.5789123459008,24.0623253172879,23.0358805404295,24.3285797720914,22.2335094225938,25.2404563874182,346981.217758523,355924.412842672,702905.630601195,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/17  05:30:00,24.15,22.9557755910309,90.5,3.6,235.,17.,4.,5.5,0.0,24.0328270487822,24.6855397237209,25.0105429668374,24.7957500657091,25.3023085239108,25.4123967556695,24.091255467136,23.0707404781429,24.3441034341343,22.4848491336524,24.1732060168385,23.0941303317951,24.4984133733677,22.514259453589,24.0484731961627,23.0522902506279,24.3219374596976,22.2019697918335,25.2130971320795,346981.217758523,357526.025550882,704507.243309406,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/17  05:35:00,24.2583333333333,23.0719996110035,90.5833333333333,3.51666666666667,234.166666666667,17.,4.,5.58333333333333,0.0,24.0029637819608,24.6309876561418,24.9582251927779,24.7705389237472,25.2496035194986,25.3596010795324,24.0634656532264,23.1205956820798,24.3284158074965,22.4343158382014,24.1446858531397,23.1410973939554,24.4836968379171,22.4617769961775,24.0376162847487,23.1220901190851,24.3226027370995,22.1742227315261,25.1872605237017,346981.217758523,358761.388013667,705742.60577219,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/17  05:40:00,24.3666666666667,23.1882648069082,90.6666666666667,3.43333333333333,233.333333333333,17.,4.,5.66666666666667,0.0,23.9822747969965,24.5890817659456,24.9181195001253,24.7467553777687,25.2126270424546,25.3227646840768,24.0422612652009,23.1946584235413,24.3139595929855,22.3917979991631,24.1224223116578,23.2109993735347,24.4707496089239,22.4166839683897,24.0282513148041,23.2097286999687,24.3202944628832,22.1485005225321,25.1646628940482,346981.217758523,359796.367627113,706777.585385636,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/17  05:45:00,24.475,23.3045941049262,90.75,3.35,232.5,17.,4.,5.75,0.0,23.967134475616,24.5554485360703,24.8858558206414,24.7243962015794,25.186227185262,25.2965783954532,24.0258899947029,23.2868324622543,24.2997784244978,22.3553659986575,24.1046981214002,23.2985674568766,24.4579566540846,22.3770746813561,24.0204982271473,23.3117564545839,24.3153872930107,22.1247865253864,25.1445574234566,346981.217758523,360790.337532318,707771.555290841,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/17  05:50:00,24.5833333333333,23.4209709341079,90.8333333333333,3.26666666666667,231.666666666667,17.,4.,5.83333333333333,0.0,23.955409323951,24.5276295721261,24.8589864933475,24.7034124005128,25.1673126985254,25.2778617824643,24.0159147997926,23.4267357909138,24.2968130095031,22.3267124439847,24.0930373388032,23.432478183935,24.4559859104215,22.3446225504892,24.0166259789317,23.4572993428888,24.3193902790925,22.1053761200252,25.1269130698115,346981.217758523,361192.212834367,708173.43059289,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/17  05:55:00,24.6916666666667,23.5373994641276,90.9166666666667,3.18333333333333,230.833333333333,17.,4.,5.91666666666667,0.0,23.9458326355501,24.5041670904474,24.836073412642,24.6837487463244,25.1550851292735,25.2657806660014,24.0091990174706,23.5714636238137,24.2941695527582,22.3018477575899,24.0844308118724,23.5715086585149,24.4541967315892,22.3155570029775,24.0142534135503,23.6063693158179,24.3220785998328,22.0873201422404,25.1125736928889,346981.217758523,361416.942457305,708398.160215828,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
