Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  06:00:00,24.8,23.6538720372997,91.,3.1,230.,17.,4.,6.,0.0,23.9376440402263,24.4840967832827,24.8161901178347,24.6653104252396,25.147362023594,25.2581207402929,24.0054660880409,23.7224782009926,24.2910698855191,22.2806915769544,24.0786237669475,23.7167299446266,24.4518404213847,22.2898544635215,24.013372578295,23.7600084839211,24.3230898530374,22.0708168540583,25.1007356007583,346981.217758523,361846.645707738,708827.863466261,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/17  06:05:00,24.825,23.6565234025534,90.8333333333333,3.1,230.,17.,4.,6.08333333333333,0.0,23.9417756006535,24.485468943405,24.8168884912483,24.666101225117,25.1428608955623,25.2535870883787,24.0194976758495,23.8948307495867,24.3048033167584,22.277441832969,24.0900500919295,23.8831932574519,24.4657734850895,22.2814909373926,24.0287142928868,23.9335849429536,24.3394091736734,22.0703642938162,25.0896317682849,371425.613362919,371583.46677148,743009.080134399,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163721382425 
 07/17  06:10:00,24.85,23.6591227035553,90.6666666666667,3.1,230.,17.,4.,6.16666666666667,0.0,23.9418334284518,24.0101148650701,24.0232365781284,24.0177048750746,25.0807669890667,25.1679788098983,24.0022331120423,23.9977617709902,24.0090809784529,22.2677003085064,24.0038109801273,23.9974163103432,24.0149853577606,22.2681712870809,24.001661859572,23.9986052219656,24.0096195240566,22.0618189676338,25.0149549572886,371425.613362919,435670.964709572,807096.578072491,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163721382425 
 07/17  06:15:00,24.875,23.6616778750216,90.5,3.1,230.,17.,4.,6.25,0.0,23.9397437482312,24.0003493616489,24.0004817560895,24.0003379715903,25.0198219920704,25.0459974964961,24.0028717128567,24.0014378741617,24.003605688274,22.2537489470258,24.0028231317966,24.0014090951566,24.0037900790101,22.245500801782,24.0016223688708,24.0009545682478,24.0021333041391,22.0470873814443,24.9049003120243,371425.613362919,428134.770637822,799560.384000741,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163721382425 
 07/17  06:20:00,24.9,23.6641906140983,90.3333333333333,3.1,230.,17.,4.,6.33333333333333,0.0,23.9364486180763,24.0003456634245,24.0004177142627,24.0003009393168,24.9986916461816,25.0098063421125,24.0027133474391,24.0015048958458,24.0033201936745,22.2436891492599,24.0026276121069,24.0014667512095,24.0033982967222,22.2291014732135,24.0015767133538,24.001072777714,24.0019810461396,22.035464497558,24.865258499244,371425.613362919,427812.92980687,799238.543169789,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163721382425 
 07/17  06:25:00,24.925,23.6666650654487,90.1666666666667,3.1,230.,17.,4.,6.41666666666667,0.0,23.9325210698822,24.0003567889143,24.0004129487843,24.0003125154498,24.9852003822752,24.9889734442769,24.0025152926404,24.0014718687628,24.0030267407594,22.2341357658221,24.0024041490665,24.0014241554852,24.0030393613844,22.2133689941739,24.0015056762415,24.0011213088631,24.0018402976612,22.0235236346952,24.8380325266215,371425.613362919,428090.690341788,799516.303704706,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163721382425 
 07/17  06:30:00,24.95,23.6690959501933,90.,3.1,230.,17.,4.,6.5,0.0,23.9282706822334,24.0003693629893,24.0004167620295,24.0003283316977,24.9756757981943,24.9755158646446,24.0023413711728,24.001429137148,24.0027763682889,22.2255443313189,24.0022152085205,24.0013811263293,24.002743754882,22.1978776785213,24.0014460937256,24.0011534689643,24.0017256943443,22.0114442913369,24.8167267418581,371425.613362919,428333.97319011,799759.586553029,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163721382425 
 07/17  06:35:00,24.975,23.6714742390756,89.8333333333333,3.1,230.,17.,4.,6.58333333333333,0.0,23.9238690383904,24.0003807030086,24.0004210078593,24.0003424717132,24.9688577781348,24.9663905721228,24.0021863599607,24.0013690829655,24.0025575583101,22.2165983270489,24.0020522098025,24.0013251517348,24.0024932791996,22.1819264827886,24.0013935452646,24.0011584305522,24.0016276353091,21.9983447501715,24.7990135441845,371425.613362919,428325.713890255,799751.327253174,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163721382425 
 07/17  06:40:00,25.,23.6738284348733,89.6666666666667,3.1,230.,17.,4.,6.66666666666667,0.0,23.9194112272633,24.0003907350564,24.0004248608445,24.0003547056905,24.9636553065388,24.9597503866171,24.0020502852524,24.001310990547,24.0023674728087,22.2081529211292,24.0019128663924,24.0012721742818,24.0022815069121,22.1666783301551,24.0013480590206,24.0011516485626,24.0015442083366,21.9855136219637,24.783784082194,371425.613362919,428170.115449397,799595.728812316,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163721382425 
 07/17  06:45:00,25.025,23.6761209218827,89.5,3.1,230.,17.,4.,6.75,0.0,23.9149499665023,24.0003998069067,24.0004285303031,24.0003655216805,24.9594191873769,24.9545804824277,24.0019313941263,24.0012612420682,24.0022024249458,22.200517519189,24.0017941320404,24.0012276254206,24.0021023438031,22.1524217772674,24.0013091846168,24.0011408189924,24.0014735045467,21.9729412305985,24.7701515900192,371425.613362919,427971.661519163,799397.274882082,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163721382425 
 07/17  06:50:00,25.05,23.6783753466721,89.3333333333333,3.1,230.,17.,4.,6.83333333333333,0.0,23.910514335881,24.0004080103036,24.0004319893257,24.0003751164984,24.9558415351452,24.9503762413819,24.0018276116206,24.0012200484974,24.0020584891066,22.1938362891526,24.0016929716235,24.0011913280284,24.0019501494218,22.1391087617241,24.001276045057,24.0011285894758,24.0014132694915,21.9612664048112,24.7580244233266,371425.613362919,427775.160328159,799200.773691078,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163721382425 
 07/17  06:55:00,25.075,23.6805860058087,89.1666666666667,3.1,230.,17.,4.,6.91666666666667,0.0,23.9061265764345,24.0004154104433,24.0004352152352,24.0003836683842,24.9527364574597,24.9468253629889,24.0017368890303,24.0011862972907,24.0019321892859,22.1880624332815,24.0016066066704,24.0011619710882,24.0018201066934,22.1270713686989,24.0012478001003,24.001116213407,24.0013615395213,21.9500983760236,24.747027548074,371425.613362919,427598.546977984,799024.160340903,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163721382425 
 07/17  07:00:00,25.1,23.6827542424428,89.,3.1,230.,17.,4.,7.,0.0,23.9017887415614,24.000422018002,24.0004381279419,24.0003912233463,24.9500055403509,24.9437676398689,24.0016576207924,24.0011587650643,24.0018209197942,22.1831972702587,24.0015328372506,24.001138263336,24.0017085161862,22.1159966327647,24.0012237102825,24.0011043437654,24.0013167297439,21.9399248091498,24.7372483988307,371425.613362919,427442.948756266,798868.562119185,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163721382425 
 07/17  07:05:00,25.1333333333333,23.6597801549199,88.5833333333333,3.05833333333333,230.833333333333,17.,4.,7.08333333333333,0.0,23.9994444761529,24.0005125119042,24.0005261699802,24.0004730054225,24.9043572487981,24.8989597198904,24.0014082804495,24.0012406211692,24.0015052380046,22.4231216806559,24.0013144525881,24.0012370411072,24.0014160478729,22.3486447263598,24.0010948967661,24.0011629568019,24.0011479236901,22.1729705008185,24.6979633241069,620629.24870386,454002.298388221,1074631.54709208,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163714833266 
 07/17  07:10:00,25.1666666666667,23.6365995427462,88.1666666666667,3.01666666666667,231.666666666667,17.,4.,7.16666666666667,0.0,24.000549837416,24.0010272738344,24.0010431468086,24.0009582085978,24.8748293398615,24.871517235677,24.0023916932563,24.001995462013,24.0025192618461,22.5971420089882,24.0022324464159,24.0019852925165,24.0023630676812,22.5106046609488,24.0019152822158,24.0019015681917,24.0019799098281,22.3330129462585,24.6736385451866,720310.702840236,473168.211221063,1193478.9140613,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163711436069 
 07/17  07:15:00,25.2,23.6132282892873,87.75,2.975,232.5,17.,4.,7.25,0.0,24.000624999942,24.0012077654885,24.0012321351242,24.0011541116996,24.8731993488291,24.8707017584456,24.0025090936898,24.002240531959,24.0026113766098,22.6613103911303,24.0023661962811,24.0022324240264,24.002471588875,22.566245936285,24.0020860643475,24.0021606333285,24.0021369935078,22.3881555766659,24.6722881634164,720310.702840236,480263.196145116,1200573.89898535,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163711436069 
 07/17  07:20:00,25.2333333333333,23.5896391524912,87.3333333333333,2.93333333333333,233.333333333333,17.,4.,7.33333333333333,0.0,24.0006684245792,24.0013277862405,24.0013533735646,24.0012856331902,24.8765637756609,24.8741810496822,24.0025178258094,24.0022797602973,24.0025902498442,22.7001682957043,24.0023909862313,24.0022714326226,24.0024663944811,22.5979211825042,24.0021570041557,24.002219600817,24.0021899454605,22.4195280776912,24.6752676890236,720310.702840236,483468.307033783,1203779.00987402,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163711436069 
 07/17  07:25:00,25.2666666666667,23.5658492998237,86.9166666666667,2.89166666666667,234.166666666667,17.,4.,7.41666666666667,0.0,24.0007046372212,24.0014238825688,24.0014478582735,24.0013891669363,24.8801351949849,24.8775404593611,24.002507881502,24.0022623497839,24.0025534430679,22.7290158814659,24.0023946643512,24.0022536132179,24.0024431391288,22.6203089562785,24.0022009842326,24.0022176913271,24.0022166710465,22.441700869605,24.6783806805851,720310.702840236,485171.7938439,1205482.49668414,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163711436069 
 07/17  07:30:00,25.3,23.5418596251369,86.5,2.85,235.,17.,4.,7.5,0.0,24.0007371685767,24.0015045936879,24.0015257234174,24.0014745204367,24.8828554427282,24.87993214568,24.0024932813834,24.0022362137799,24.00251683275,22.7528323214121,24.0023920099537,24.0022276796074,24.0024185791372,22.6381903940293,24.0022319644068,24.0022022616002,24.0022331840766,22.4593937096757,24.6813064270687,720310.702840236,486207.545217037,1206518.24805727,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163711436069 
 07/17  07:35:00,25.3333333333333,23.5176581385417,86.0833333333333,2.80833333333333,235.833333333333,17.,4.,7.58333333333333,0.0,24.0007665290277,24.0015726637352,24.0015903826748,24.0015454451483,24.8848945102216,24.8816030052372,24.0024780363429,24.002201145641,24.002485411579,22.774631079372,24.0023872413501,24.002194263352,24.0023977018969,22.6544571867821,24.0022550700886,24.0021757187303,24.0022457471026,22.475492436101,24.6839937814784,720310.702840236,486747.47968011,1207058.18252035,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163711436069 
 07/17  07:40:00,25.3666666666667,23.4932557926538,85.6666666666667,2.76666666666667,236.666666666667,17.,4.,7.66666666666667,0.0,24.0007931325348,24.0016301613391,24.0016441589525,24.0016045458762,24.8863667003063,24.8827228385556,24.0024627388883,24.0021690726884,24.002460257023,22.7949874312117,24.0023811128082,24.0021635975535,24.0023811466801,22.6696699440823,24.0022720686921,24.0021496499115,24.002256330898,22.4905320265503,24.6868249926562,720310.702840236,486983.876254023,1207294.57909426,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163711436069 
 07/17  07:45:00,25.4,23.46864037174,85.25,2.725,237.5,17.,4.,7.75,0.0,24.0008172975944,24.0016794981406,24.001689707534,24.0016545798337,24.8873421193656,24.8833615971613,24.0024527916382,24.0021447232345,24.0024421149891,22.8141983264645,24.0023786243633,24.0021406743939,24.0023701843451,22.6841078054282,24.0022884520368,24.0021296777147,24.0022674125653,22.5048053278642,24.6896681688712,720310.702840236,487096.199232237,1207406.90207247,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163711436069 
 07/17  07:50:00,25.4333333333333,23.4438136953278,84.8333333333333,2.68333333333333,238.333333333333,17.,4.,7.83333333333333,0.0,24.0008392861546,24.0017220985716,24.0017286320289,24.0016972759372,24.8880036903656,24.8837106837856,24.0024465622664,24.0021268809569,24.0024267903499,22.8323874128716,24.002378562656,24.0021241279009,24.0023611414609,22.6978608109759,24.002303832296,24.0021149503059,24.0022763808408,22.5184125695121,24.6928721113402,720310.702840236,487127.057523124,1207437.76036336,21.,82.2,6.7,24.,0.3,6.7,6.7,79.516369939694 
 07/17  07:55:00,25.4666666666667,23.418781617965,84.4166666666667,2.64166666666667,239.166666666667,17.,4.,7.91666666666667,0.0,24.0008593200106,24.0017588056564,24.0017618086387,24.0017336971901,24.8884687362625,24.8838845973821,24.0024415909761,24.0021132320803,24.002412970635,22.849779602199,24.0023788414964,24.0021114289743,24.0023528651826,22.7111213837364,24.0023169161089,24.0021035214321,24.0022829303996,22.531559386352,24.6963473545693,720310.702840236,487089.840661278,1207400.54350151,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163678268097 
 07/17  08:00:00,25.5,23.3935412270075,84.,2.6,240.,17.,4.,8.,0.0,24.000877559076,24.0017902650792,24.0017899011346,24.0017646493106,24.8888268634005,24.8839697483535,24.0024360886783,24.0021017419924,24.0024000755962,22.8664569674689,24.002378014017,24.0021004982519,24.0023448308382,22.7239463977258,24.002326834963,24.0020936515188,24.0022871713448,22.5443100854367,24.7003501610335,720310.702840236,486986.289564175,1207296.99240441,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163655354895 
 07/17  08:05:00,25.5083333333333,23.3671723478482,83.75,2.55833333333333,240.,17.,4.,8.08333333333333,0.0,24.0008936129859,24.001816492567,24.0018129724284,24.0017902397031,24.8891209553786,24.8840063416515,24.0024273820394,24.0020894504165,24.0023861653085,22.8819670598975,24.0023736579772,24.0020885334605,24.0023352387952,22.7358199267572,24.0023315326112,24.002082599465,24.0022877481979,22.5561420789977,24.7044271521429,683644.109433643,486782.092651766,1170426.20208541,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163631942473 
 07/17  08:10:00,25.5166666666667,23.340752774749,83.5,2.51666666666667,240.,17.,4.,8.16666666666667,0.0,24.0010568245274,24.0020349296793,24.002017391658,24.0019884947757,24.8760587301756,24.87077072567,24.0026042153909,24.0022215355139,24.0025621218067,22.9887666417699,24.0025462292215,24.0022186597698,24.0025051739177,22.8388814412248,24.0025040513881,24.0022040826749,24.0024579679033,22.657586484775,24.6994109920507,982688.471842772,499249.737821478,1481938.20966425,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516360536074 
 07/17  08:15:00,25.525,23.3142834755583,83.25,2.475,240.,17.,4.,8.25,0.0,24.0011364606974,24.0021337202837,24.0021159409539,24.0020802414361,24.8773498682241,24.8722702008296,24.0026755893781,24.0023555128407,24.0026315117109,23.0474283304341,24.00262327497,24.0023572772731,24.0025800890071,22.8928441076224,24.0025762009896,24.0023187550698,24.0025290334422,22.711749679489,24.7082510905724,982688.471842772,507270.092781443,1489958.56462422,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163591181595 
 07/17  08:20:00,25.5333333333333,23.2877378780755,83.,2.43333333333333,240.,17.,4.,8.33333333333333,0.0,24.0011543667032,24.0021524896863,24.0021307587436,24.0020969580377,24.8835331751078,24.8783562824404,24.0026533498796,24.002315529754,24.0026126965996,23.0883124009582,24.0026044305979,24.0023143027565,24.0025634574753,22.9298195191039,24.0025638835075,24.0022813844034,24.0025192353113,22.7487821940794,24.7222198574751,982688.471842772,511242.955142075,1493931.42698485,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163577343956 
 07/17  08:25:00,25.5416666666667,23.2611500079571,82.75,2.39166666666667,240.,17.,4.,8.41666666666667,0.0,24.0011561977739,24.0021528365728,24.0021269831869,24.002096461309,24.8892913011506,24.8838243548271,24.0026114365263,24.0022449515107,24.0025768813546,23.1229261050479,24.0025656086006,24.0022404767001,24.0025292551159,22.9609983040503,24.0025328558978,24.0022174273637,24.0024928850052,22.780125367419,24.7359895353776,982688.471842772,513589.901681929,1496278.3735247,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163552191827 
 07/17  08:30:00,25.55,23.2344933913702,82.5,2.35,240.,17.,4.,8.5,0.0,24.0011564055563,24.0021477578137,24.0021187453634,24.0020915445635,24.8938478269312,24.888034790447,24.0025675284781,24.0021886287585,24.0025400476616,23.1534891760108,24.0025255253772,24.0021826025181,24.0024944641525,22.9884912928443,24.0024997470088,24.0021668979952,24.0024650062588,22.8079411092421,24.7492567840867,982688.471842772,515100.842354473,1497789.31419724,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163524383147 
 07/17  08:35:00,25.5583333333333,23.2077786750953,82.25,2.30833333333333,240.,17.,4.,8.58333333333333,0.0,24.0011549335175,24.0021392853121,24.0021080432668,24.0020842007584,24.8973745385913,24.8912165436802,24.0025245506418,24.0021440249856,24.0025044650045,23.1815742287903,24.0024862979851,24.0021378527998,24.0024612635013,23.0138240057808,24.0024666161307,24.002127423924,24.0024378818261,22.8337449398506,24.7619386364629,982688.471842772,516042.629323048,1498731.10116582,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163496467995 
 07/17  08:40:00,25.5666666666667,23.1810156766008,82.,2.26666666666667,240.,17.,4.,8.66666666666667,0.0,24.0011524106771,24.0021287891761,24.0020961127707,24.0020755717014,24.9001576243624,24.8936696208262,24.0024834400949,24.0021093750725,24.002470621281,23.2076679108463,24.0024491441809,24.0021036659733,24.0024300432007,23.0374850020665,24.0024347699544,24.0020970931404,24.0024119668403,22.8580098858096,24.7744632186586,982688.471842772,516583.742752165,1499272.21459494,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163467398151 
 07/17  08:45:00,25.575,23.1541785466337,81.75,2.225,240.,17.,4.,8.75,0.0,24.0011491672916,24.0021173235699,24.0020838760447,24.0020665217682,24.9024252842605,24.8956266322724,24.0024452717637,24.0020824199292,24.0024391973772,23.2321828085474,24.0024149239304,24.0020774245306,24.0024013629441,23.0598624237619,24.0024051249843,24.0020737511101,24.002387884299,22.8811175836625,24.7868468113195,982688.471842772,516833.287564576,1499521.75940735,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163436040686 
 07/17  08:50:00,25.5833333333333,23.127284219261,81.5,2.18333333333333,240.,17.,4.,8.83333333333333,0.0,24.0011454419147,24.0021054835689,24.0020717775444,24.0020574609846,24.9043618023138,24.897272018687,24.0024103437031,24.0020605385791,24.0024102016561,23.2552884842014,24.0023837877419,24.0020562901546,24.0023751239742,23.0811102876128,24.0023779118152,24.0020548915802,24.0023656225907,22.9032169645284,24.7993944802913,982688.471842772,516852.564416556,1499541.03625933,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163405705053 
 07/17  08:55:00,25.5916666666667,23.1003359021006,81.25,2.14166666666667,240.,17.,4.,8.91666666666667,0.0,24.0011414055717,24.0020936257371,24.0020600398478,24.0020486174981,24.9060791388114,24.8987166092788,24.0023788131534,24.0020419364284,24.0023836401762,23.2772385678852,24.0023557791839,24.002038358654,24.0023512292451,23.1014528176354,24.0023532820283,24.0020388648302,24.0023451895744,22.924526158474,24.8120517694801,982688.471842772,516684.97867684,1499373.45051961,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163374974068 
 07/17  09:00:00,25.6,23.073328140688,81.,2.1,240.,17.,4.,9.,0.0,24.0011371841828,24.0020819869999,24.0020487922546,24.0020401105975,24.9076625659377,24.9000447337814,24.0023504690167,24.0020253456556,24.0023592818328,23.2981241485594,24.0023306995021,24.0020223423519,24.00232939278,23.1209656437407,24.0023311173784,24.0020245019024,24.0023263760587,22.9451188402035,24.8250428054866,982688.471842772,516356.051897004,1499044.52373978,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163343398239 
 07/17  09:05:00,25.6,23.0616759507537,80.9166666666667,2.05,240.,17.,4.,9.08333333333333,0.0,24.0011319739746,24.0020694470608,24.0020368025362,24.0020307240602,24.9091595252559,24.9013002640217,24.0023233392855,24.0020070134422,24.0023351672977,23.3179283152326,24.0023065001738,24.0020044796131,24.0023076150223,23.1395938589523,24.0023094811874,24.0020081955338,24.0023072873677,22.9649342142108,24.8381683861936,933799.68063398,516073.249696195,1449872.93033018,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163312409143 
 07/17  09:10:00,25.6,23.0500348184004,80.8333333333333,2.,240.,17.,4.,9.16666666666667,0.0,24.0011267827869,24.0020575932502,24.0020256220354,24.0020219717348,24.910590117232,24.9025044819092,24.0022998384248,24.0019908873157,24.0023134850479,23.3368469751315,24.0022854628505,24.0019888544224,24.0022880993037,23.1575313500761,24.0022906404659,24.0019939194483,24.0022901132981,22.9841660418834,24.8516716588726,933799.68063398,515843.95531351,1449643.63594749,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516327976733 
 07/17  09:15:00,25.6,23.0383783618777,80.75,1.95,240.,17.,4.,9.25,0.0,24.0011216982926,24.0020472685803,24.0020161319201,24.0020147885535,24.9119947916541,24.9036961177871,24.0022797810045,24.001976809223,24.002294164164,23.3550101798973,24.0022674736271,24.0019752947044,24.0022707511434,23.1748903103443,24.002274531161,24.0019815800774,24.0022748352102,23.0029285226642,24.8654669495056,933799.68063398,515555.221328888,1449354.90196287,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163246314172 
 07/17  09:20:00,25.6,23.0267096407313,80.6666666666667,1.9,240.,17.,4.,9.33333333333333,0.0,24.0011167557893,24.0020374885152,24.0020072178081,24.0020080600952,24.9133870771804,24.9048876615169,24.0022626177833,24.0019638910619,24.0022767820617,23.3724759148494,24.0022520071259,24.0019629099496,24.0022551460967,23.1917210553124,24.002260731678,24.0019703631869,24.0022610951225,23.0212716669993,24.8797307715405,933799.68063398,515190.193515959,1448989.87414994,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163213009706 
 07/17  09:25:00,25.6,23.0150516050843,80.5833333333333,1.85,240.,17.,4.,9.41666666666667,0.0,24.0011119783582,24.002028251193,24.0019988455842,24.0020017689096,24.914770756122,24.9060817434544,24.0022481184221,24.0019519219098,24.0022611663994,23.3893385526546,24.0022387679649,24.0019515019313,24.0022411120578,23.208100138508,24.0022489873104,24.0019600917952,24.0022487628164,23.0392716891068,24.8943263264603,933799.68063398,514747.11466896,1448546.79530294,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  09:30:00,25.6,23.0033779364658,80.5,1.8,240.,17.,4.,9.5,0.0,24.0011073813539,24.0020195693135,24.0019910069993,24.0019959072567,24.9161537116302,24.9072868311663,24.0022357434949,24.0019406564035,24.0022470644756,23.4056235726173,24.0022274064246,24.0019408326252,24.002228404936,23.2240464697879,24.0022389728291,24.0019505183841,24.0022376172899,23.0569499266553,24.9094229598533,933799.68063398,514226.836519777,1448026.51715376,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  09:35:00,25.6,22.9917012909613,80.4166666666667,1.75,240.,17.,4.,9.58333333333333,0.0,24.0011029744584,24.0020112835672,24.0019835193367,24.0019903257994,24.9175767914542,24.9085445926417,24.0022235738723,24.0019293647689,24.0022328761069,23.4202646543999,24.0022160852989,24.0019301436431,24.0022154486194,23.2383364084906,24.0022289169218,24.0019409305345,24.0022261145979,23.0730564494477,24.9249165928371,933799.68063398,513588.097651127,1447387.77828511,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  09:40:00,25.6,22.9800267662273,80.3333333333333,1.7,240.,17.,4.,9.66666666666667,0.0,24.0010987737988,24.0020033262105,24.0019763058092,24.0019850263958,24.918976959418,24.9097811206241,24.0022125028527,24.0019179043313,24.0022194615988,23.4338007514582,24.0022056602956,24.0019194434852,24.0022031864014,23.2518150993499,24.0022197511285,24.0019314200364,24.0022153283397,23.088527822513,24.9409380624916,933799.68063398,512854.149026039,1446653.82966002,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  09:45:00,25.6,22.9683361295243,80.25,1.65,240.,17.,4.,9.75,0.0,24.001094766395,24.001995869432,24.0019695645552,24.0019801107384,24.9203258861774,24.9109791194588,24.0022028910597,24.0019074686547,24.0022072455054,23.4465508114699,24.0021965146745,24.0019098414923,24.0021919937913,23.264654735189,24.0022117803227,24.0019229903963,24.0022055351428,23.1034868713539,24.9572778452515,933799.68063398,512049.673951054,1445849.35458503,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  09:50:00,25.6,22.9566421048072,80.1666666666667,1.6,240.,17.,4.,9.83333333333333,0.0,24.0010909473333,24.0019890047419,24.0019633703337,24.0019756216668,24.9216278227707,24.9121430502755,24.0021946823749,24.0018983152115,24.0021962633808,23.4585888558877,24.0021886006953,24.0019015338767,24.0021818915892,23.2769484440691,24.0022049068584,24.0019157224121,24.0021967041017,23.1180154694094,24.9740969574879,933799.68063398,511192.195996556,1444991.87663054,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  09:55:00,25.6,22.9449499762649,80.0833333333333,1.55,240.,17.,4.,9.91666666666667,0.0,24.0010873176067,24.0019827695408,24.0019577558518,24.0019716175662,24.9228768780662,24.9132679529284,24.0021877235808,24.001890647859,24.0021864951993,23.4701241994884,24.0021817853169,24.0018946835739,24.0021728641823,23.2888064969066,24.0021990268776,24.0019098210539,24.0021888454191,23.1322233101314,24.9912434053522,933799.68063398,510300.671872333,1444100.35250631,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:00:00,25.6,22.9332521618985,80.,1.5,240.,17.,4.,10.,0.0,24.0010838741575,24.0019771965143,24.0019527528448,24.0019681294131,24.9240757036229,24.9143550877008,24.0021818525454,24.0018845985034,24.0021778608304,23.4811588092042,24.002175931887,24.0018893787139,24.0021648444564,23.3002647022943,24.0021940092936,24.0019053845553,24.0021818981951,23.1461489152727,25.0088650643304,933799.68063398,509391.955427333,1443191.63606131,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:05:00,25.6,22.9332271622964,80.,1.45833333333333,239.166666666667,17.,4.,10.0833333333333,0.0,24.0010801023705,24.0019716135237,24.0019476706956,24.00196447324,24.9252126582373,24.9153936683379,24.002175945243,24.0018790420346,24.0021694098083,23.4917825683466,24.002169943858,24.0018843454607,24.0021568760635,23.3113791756527,24.0021887862849,24.001901179181,24.0021749251196,23.1598423562845,25.0268016290238,933799.68063398,508634.145892166,1442433.82652615,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:10:00,25.6,22.9332114857315,80.,1.41666666666667,238.333333333333,17.,4.,10.1666666666667,0.0,24.0010765286803,24.0019680966054,24.0019445171275,24.0019625926071,24.926188585143,24.9162867819842,24.0021716663388,24.0018767440724,24.0021627438188,23.5020577602947,24.0021655106692,24.0018824634813,24.0021506013334,23.3222191199791,24.0021849684474,24.0018999754471,24.002169503068,23.1733712139806,25.0450941479616,933799.68063398,508098.384785125,1441898.06541911,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:15:00,25.6,22.9331956287274,80.,1.375,237.5,17.,4.,10.25,0.0,24.0010731653854,24.0019723819415,24.0019497124544,24.0019691640064,24.9271635483895,24.9171916174718,24.0021684252584,24.001877558505,24.0021575306058,23.5119118818159,24.0021621476944,24.0018835218952,24.0021457177468,23.3326997255162,24.0021821115209,24.0019015722041,24.0021653501863,23.1866683370357,25.0637638664242,933799.68063398,507592.556096686,1441392.23673067,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:20:00,25.6,22.9331702363344,80.,1.33333333333333,236.666666666667,17.,4.,10.3333333333333,0.0,24.001070001926,24.001976339174,24.0019544154981,24.0019751737739,24.928070259987,24.9180393652196,24.0021657563271,24.0018802762504,24.0021530006,23.5214802897933,24.0021591311838,24.0018860761522,24.0021414172458,23.3429583156018,24.0021795575864,24.0019047325457,24.0021617714095,23.1998555071858,25.0828830922901,933799.68063398,507154.873900757,1440954.55453474,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:25:00,25.6,22.933154701462,80.,1.29166666666667,235.833333333333,17.,4.,10.4166666666667,0.0,24.0010670176546,24.0019800112849,24.0019586387194,24.0019804913946,24.9288873691645,24.9188160322251,24.0021638720435,24.0018862610671,24.0021496486303,23.5307448410682,24.0021568731573,24.0018911823701,24.0021382033683,23.3529598718097,24.0021776212938,24.001910369425,24.0021591369264,23.2128635370444,25.1022237664401,933799.68063398,506800.300908652,1440599.98154263,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:30:00,25.6,22.9331395498035,80.,1.25,235.,17.,4.,10.5,0.0,24.0010642119556,24.001983542341,24.0019625352931,24.0019853878212,24.929608116977,24.9195143359577,24.0021627924,24.0018952862578,24.0021474287333,23.5397562886615,24.0021553615059,24.0018986748455,24.0021360180713,23.3627590577431,24.0021763668561,24.001918222165,24.0021574666439,23.2257915855224,25.1219574330751,933799.68063398,506537.569634515,1440337.2502685,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:35:00,25.6,22.9331136071074,80.,1.20833333333333,234.166666666667,17.,4.,10.5833333333333,0.0,24.0010615773987,24.0019868046091,24.0019660392254,24.0019898455699,24.9302915286686,24.9201851425522,24.0021604248877,24.0019055133964,24.0021446590162,23.5472945094345,24.0021527323639,24.0019070090057,24.0021333547032,23.3712010491622,24.0021740403121,24.0019269214229,24.0021553401671,23.2375221521279,25.1420172394409,933799.68063398,506315.744127107,1440115.42476109,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:40:00,25.6,22.9330983715278,80.,1.16666666666667,233.333333333333,17.,4.,10.6666666666667,0.0,24.0010590996715,24.0019897535109,24.0019691266945,24.0019938418962,24.9308607807966,24.9207549754607,24.0021579873395,24.0019174209116,24.002142191079,23.5539013688515,24.0021499620548,24.001916445969,24.0021309162536,23.3787383457286,24.0021715702961,24.0019367706938,24.0021534418732,23.2484713258673,25.1624611278222,933799.68063398,506152.276243112,1439951.95687709,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:45:00,25.6,22.9330821635444,80.,1.125,232.5,17.,4.,10.75,0.0,24.0010567670266,24.0019926670492,24.001972096591,24.0019976602764,24.9312958597882,24.9212012622549,24.0021560321694,24.001931293571,24.0021405901066,23.559948610719,24.0021476831703,24.00192750803,24.0021292901075,23.385755822846,24.0021695689515,24.0019482177428,24.002152325744,23.2590225905293,25.1831092060675,933799.68063398,506066.71463781,1439866.39527179,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:50:00,25.6,22.9330570261814,80.,1.08333333333333,231.666666666667,17.,4.,10.8333333333333,0.0,24.0010545699306,24.0019956250466,24.0019750627257,24.0020014090472,24.9316147503314,24.9215408414598,24.0021546129341,24.0019471943342,24.0021398421721,23.5655495296243,24.0021459600205,24.0019401039915,24.0021284906919,23.3923638240783,24.0021680879295,24.0019611439219,24.0021519980921,23.2692894995584,25.2041028714555,933799.68063398,506066.268196631,1439865.94883061,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  10:55:00,25.6,22.9330414266873,80.,1.04166666666667,230.833333333333,17.,4.,10.9166666666667,0.0,24.0010524992779,24.0019986334666,24.0019780403178,24.0020051218747,24.9318314613061,24.9217886164825,24.0021536003727,24.0019646277028,24.0021398405268,23.5708087602227,24.0021446591176,24.0019537941171,24.0021284074484,23.3986569485882,24.0021670120565,24.0019751267429,24.0021523627977,23.2793632763195,25.2253079264196,933799.68063398,506151.246562935,1439950.92719692,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  11:00:00,25.6,22.933025428052,80.,1.,230.,17.,4.,11.,0.0,24.0010505465567,24.0020016725125,24.0019810033454,24.0020087806627,24.9319671625785,24.9219673277311,24.0021526968092,24.0019830550964,24.0021404278732,23.5757713091386,24.0021435982166,24.0019680728505,24.0021288644791,23.404675493559,24.002166171825,24.0019896742802,24.0021532556256,23.2892869335907,25.2468652949922,933799.68063398,506315.364427182,1440115.04506116,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163195800414 
 07/17  11:05:00,25.7,22.9331694872628,79.3333333333333,1.09166666666667,225.833333333333,17.,4.,11.0833333333333,0.0,24.000886898089,24.0017822079317,24.001775496682,24.001811330271,24.9526902643562,24.9422023997012,24.0019823842054,24.0018450798514,24.0019603127816,23.4689352288366,24.0019803422347,24.0018344000932,24.0019566850345,23.2991167940537,24.0020082975609,24.0018613673213,24.0019864839522,23.1889975202654,25.2963570150914,883958.953565792,490219.051335725,1374178.00490152,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516318377582 
 07/17  11:10:00,25.8,22.9325443544901,78.6666666666667,1.18333333333333,221.666666666667,17.,4.,11.1666666666667,0.0,24.000761069111,24.0016358759679,24.0016188171029,24.001657135261,24.9550047510923,24.9438266319416,24.0017487915423,24.0016083625342,24.0017609479548,23.4524031708941,24.0017355480202,24.0015654174056,24.0017477606583,23.2850442032434,24.0017744054161,24.0016059635369,24.001785956335,23.1786235153127,25.3231104118516,883958.953565792,484881.365290049,1368840.31885584,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163157664969 
 07/17  11:15:00,25.9,22.9311295649483,78.,1.275,217.5,17.,4.,11.25,0.0,24.000746505753,24.0015860198925,24.0015653877962,24.0016002115712,24.9547928959924,24.9434096785032,24.0016673709029,24.0015416336227,24.001688998112,23.4455708032718,24.0016512470876,24.0014927528057,24.0016727581756,23.2796639871123,24.0016851512535,24.001527141782,24.0017068106391,23.1776502009896,25.3476097155693,883958.953565792,483119.485269691,1367078.43883548,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163129790818 
 07/17  11:20:00,26.,22.9289396324738,77.3333333333333,1.36666666666667,213.333333333333,17.,4.,11.3333333333333,0.0,24.0007306994256,24.0015471111811,24.001524217824,24.0015569997806,24.9541018660979,24.9426784774116,24.0016126804157,24.0015030975542,24.001637929715,23.4445033350354,24.0015957856373,24.0014547846376,24.0016203039835,23.279910393309,24.0016262727967,24.0014848476428,24.0016516344838,23.1823677848024,25.3720870182969,883958.953565792,482349.976902995,1366308.93046879,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163102318656 
 07/17  11:25:00,26.1,22.9259413925166,76.6666666666667,1.45833333333333,209.166666666667,17.,4.,11.4166666666667,0.0,24.0007169659075,24.0015147699648,24.0014904370504,24.0015218569634,24.9535648330584,24.9421736585961,24.0015717959114,24.0014759762231,24.0015985552096,23.4456813185646,24.0015551410297,24.0014301208814,24.0015804876684,23.2822765212343,24.0015833732165,24.0014576395059,24.0016100062819,23.1893235619367,25.3970621479323,883958.953565792,481884.384641415,1365843.33820721,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163074361737 
 07/17  11:30:00,26.2,22.9221413064737,76.,1.55,205.,17.,4.,11.5,0.0,24.0007045269821,24.0014873682243,24.0014621164492,24.0014927130741,24.9532678661186,24.9419337235022,24.0015398911886,24.0014544379397,24.0015672883891,23.4482282345804,24.0015238433598,24.0014115069003,24.0015492319649,23.2859414250732,24.0015507466341,24.0014377574838,24.0015776664727,23.1976891750017,25.4226509557844,883958.953565792,481534.439978325,1365493.39354412,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163047080242 
 07/17  11:35:00,26.3,22.9175216066306,75.3333333333333,1.64166666666667,200.833333333333,17.,4.,11.5833333333333,0.0,24.0006932615281,24.0014638317593,24.0014380589204,24.0014682389439,24.9532299509836,24.9419522068033,24.0015136296234,24.0014349773543,24.0015414502482,23.4511475554668,24.0014983689017,24.0013953415616,24.0015237029176,23.2899343880662,24.0015245875628,24.0014211502532,24.0015515757076,23.2065024104968,25.4487613439353,883958.953565792,481200.390771179,1365159.34433697,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163018872953 
 07/17  11:40:00,26.4,22.9120896509083,74.6666666666667,1.73333333333333,196.666666666667,17.,4.,11.6666666666667,0.0,24.0006830390224,24.0014433948688,24.0014174073659,24.0014475029086,24.9533786869548,24.9421498470178,24.0014915348551,24.0014167644656,24.0015198373962,23.4544839963365,24.0014771079922,24.0013804980468,24.0015025545248,23.2943047971885,24.0015031246997,24.0014066640989,24.0015302661778,23.2158126195382,25.4753995506134,883958.953565792,480850.274493501,1364809.22805929,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162991284951 
 07/17  11:45:00,26.5,22.9058307560687,74.,1.825,192.5,17.,4.,11.75,0.0,24.0006737534292,24.0014256446452,24.0013996759234,24.0014299118346,24.95365740194,24.9424686748847,24.001472757279,24.0014000868721,24.0015016535468,23.4582301602828,24.0014591358307,24.0013670804996,24.0014849043589,23.2990503593114,24.0014852337933,24.0013934699556,24.0015126957652,23.2256021472865,25.5024270922746,883958.953565792,480475.479444646,1364434.43301044,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162962532428 
 07/17  11:50:00,26.6,22.8987304303588,73.3333333333333,1.91666666666667,188.333333333333,17.,4.,11.8333333333333,0.0,24.000665313059,24.0014103108934,24.0013845283917,24.0014150389093,24.9540048775288,24.9428547375386,24.0014566839345,24.0013865826913,24.0014863301262,23.4623902992848,24.0014437926102,24.0013561572411,24.0014701183341,23.3041810895633,24.0014700889615,24.0013828928996,24.0014980995541,23.2358916226535,25.5298331741165,883958.953565792,480090.374469316,1364049.32803511,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162934559537 
 07/17  11:55:00,26.7,22.8907855491997,72.6666666666667,2.00833333333333,184.166666666667,17.,4.,11.9166666666667,0.0,24.0006576374758,24.0013972307382,24.0013717711739,24.0014026975387,24.9543685646189,24.9432494728616,24.0014429676856,24.0013773878855,24.001473494454,23.4669184808452,24.0014307338965,24.0013490866401,24.0014578075937,23.3096588658351,24.0014573559245,24.0013764873062,24.0014860945158,23.2466379723128,25.5574271607317,883958.953565792,479723.838471791,1363682.79203758,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162906079676 
 07/17  12:00:00,26.8,22.8819861894176,72.,2.1,180.,17.,4.,12.,0.0,24.0006506554715,24.0013864266277,24.0013614037871,24.0013928332788,24.9546572600428,24.9435726203866,24.0014315793575,24.0013766673545,24.0014630733954,23.4794824627526,24.0014199562316,24.0013490547674,24.0014478976748,23.3229006747737,24.0014469480225,24.0013769925426,24.0014765350538,23.2650657276605,25.5851203380476,883958.953565792,479443.38688769,1363402.34045348,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162877240753 
 07/17  12:05:00,26.8083333333333,22.8895448020034,72.,2.14166666666667,181.666666666667,17.,4.,12.0833333333333,0.0,24.0007735686394,24.0015593001268,24.0015224159122,24.0015477397276,24.9341355439106,24.9236596364626,24.0015588724005,24.0015132720209,24.0016013996005,23.6150467533619,24.0015422269632,24.0014787238441,24.0015798207666,23.4576374913861,24.0015666564261,24.0015044004382,24.0016054580571,23.4035380172473,25.5789287735037,933799.68063398,495486.708771144,1429286.38940512,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  12:10:00,26.8166666666667,22.8971016332558,72.,2.18333333333333,183.333333333333,17.,4.,12.1666666666667,0.0,24.0009150287969,24.0017194189613,24.001692498464,24.0017207368231,24.9329529211233,24.9232104198636,24.0018114779443,24.0017730357469,24.0018160310823,23.6655761036868,24.0018080806407,24.001760799127,24.0018037808826,23.5058629908314,24.001825607316,24.0017790044671,24.0018256566092,23.4567490866429,25.6022167698274,933799.68063398,501287.47577587,1435087.15640985,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  12:15:00,26.825,22.904661426434,72.,2.225,185.,17.,4.,12.25,0.0,24.0009215892424,24.0017796366577,24.0017569898606,24.0017909901428,24.9345224514381,24.9250199760417,24.0018905238032,24.0018604252962,24.001890770746,23.7073208100813,24.0018897802813,24.001849776195,24.0018814473801,23.5464509394321,24.0019126504605,24.0018734152647,24.001908272006,23.5020679181968,25.6287506651005,933799.68063398,503722.049239049,1437521.72987303,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  12:20:00,26.8333333333333,22.9122204843419,72.,2.26666666666667,186.666666666667,17.,4.,12.3333333333333,0.0,24.000933474082,24.0018271442139,24.0018073030377,24.0018448924627,24.9367252686575,24.9272978540265,24.0019379608326,24.0019157853087,24.0019420963336,23.7407691273423,24.0019370874828,24.0019019673392,24.0019338268789,23.5794226627911,24.0019631132203,24.001928808076,24.0019635243972,23.5401168675028,25.656080555449,933799.68063398,505163.004385604,1438962.68501958,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  12:25:00,26.8416666666667,22.9197735017674,72.,2.30833333333333,188.333333333333,17.,4.,12.4166666666667,0.0,24.0009427818142,24.0018661803956,24.001848158635,24.0018882803995,24.9388326868298,24.9294208555143,24.0019691838252,24.0019542937019,24.0019799699617,23.7675683003884,24.0019671262832,24.0019361636368,24.0019717649715,23.6065486875842,24.0019951376151,24.0019649903328,24.0020033028797,23.5726936069152,25.6833617205491,933799.68063398,506302.495867133,1440102.17650111,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  12:30:00,26.85,22.927333936269,72.,2.35,190.,17.,4.,12.5,0.0,24.0007844243117,24.0016479327111,24.0016172823462,24.0016417923794,24.9406392068828,24.9312324984881,24.0015926322341,24.0015937500092,24.0016716726223,23.7881584390069,24.0015645298391,24.001534944277,24.0016477414501,23.6282256417859,24.0015826785717,24.0015541463554,24.0016683375029,23.600214502136,25.7103744058517,933799.68063398,505815.405967889,1439615.08660187,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  12:35:00,26.8583333333333,22.9348933535972,72.,2.39166666666667,191.666666666667,17.,4.,12.5833333333333,0.0,24.0007991623561,24.0016942396577,24.001666927286,24.00169555273,24.9421645750064,24.9327662361027,24.0016644712281,24.0016690762322,24.0017331053794,23.8027887159029,24.0016428948964,24.0016197428433,24.0017129378596,23.6449544926603,24.0016655704705,24.00164357279,24.0017374724394,23.6231635227284,25.7372366452009,933799.68063398,505524.868618203,1439324.54925218,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  12:40:00,26.8666666666667,22.9424474080701,72.,2.43333333333333,193.333333333333,17.,4.,12.6666666666667,0.0,24.0008197080322,24.0017493690419,24.0017262223617,24.0017602853747,24.9434793751238,24.9341292910474,24.001757407153,24.0017642754039,24.0018103624342,23.8133631887433,24.0017443658645,24.001726942396,24.0017950978736,23.6586036594586,24.0017721962357,24.0017558067098,24.001824459773,23.6433708251544,25.7638788771109,933799.68063398,505987.8789514,1439787.55958538,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  12:45:00,26.875,22.950008036815,72.,2.475,195.,17.,4.,12.75,0.0,24.0008386524786,24.0017968003856,24.0017767804007,24.0018150152285,24.9445920589607,24.9353269236333,24.0018285399006,24.0018381552288,24.0018724633582,23.8225595942089,24.0018206941659,24.0018078354236,24.0018603841832,23.6714221327838,24.0018518381069,24.0018398360032,24.0018930760604,23.6629016920405,25.7903158184134,933799.68063398,506657.151183342,1440456.83181732,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  12:50:00,26.8833333333333,22.9575719506332,72.,2.51666666666667,196.666666666667,17.,4.,12.8333333333333,0.0,24.000855703276,24.001836729841,24.0018188963083,24.0018600753289,24.9455802076757,24.9364313569292,24.0018795213706,24.0018923681079,24.0019202127969,23.8328647999445,24.0018741051493,24.0018651161817,24.0019098553121,23.6857072079936,24.0019070608358,24.0018987696351,24.0019445581372,23.6840092291301,25.8164417709634,933799.68063398,507373.798026103,1441173.47866008,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  12:55:00,26.8916666666667,22.9651262769181,72.,2.55833333333333,198.333333333333,17.,4.,12.9166666666667,0.0,24.0008710374534,24.0018703388304,24.001853970109,24.0018971088396,24.9465422638739,24.9375348247595,24.0019157097209,24.0019319520567,24.0019568005902,23.8467621272855,24.0019110047286,24.0019054647648,24.0019471862404,23.7037280956587,24.0019448184906,24.0019398425602,24.0019829691591,23.7088481175399,25.8424217691575,933799.68063398,508075.582877276,1441875.26351126,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  13:00:00,26.9,22.9726875382046,72.,2.6,200.,17.,4.,13.,0.0,24.000884824482,24.0018986559444,24.0018832180619,24.0019275486641,24.9475861348132,24.9387394443665,24.0019413620027,24.0019609547167,24.0019848711201,23.8665362310337,24.0019364232271,24.0019340838857,24.0019754020021,23.7276063537826,24.0019705429129,24.0019686520092,24.002011645044,23.7394525798861,25.8681472537041,933799.68063398,508735.908444777,1442535.58907876,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  13:05:00,26.9083333333333,22.992862255859,72.0833333333333,2.64166666666667,201.666666666667,17.,4.,13.0833333333333,0.0,24.0008966592574,24.0019217846084,24.0019068587875,24.0019517419475,24.9488112349627,24.9401416189214,24.001958431023,24.0019811956247,24.0020054909164,23.8940781684563,24.0019527464148,24.0019533886025,24.0019957820348,23.7591717988583,24.0019868568223,24.0019878443767,24.0020320589238,23.7775637899431,25.89382841425,933799.68063398,509498.237509036,1443297.91814302,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  13:10:00,26.9166666666667,23.0130359793206,72.1666666666667,2.68333333333333,203.333333333333,17.,4.,13.1666666666667,0.0,24.0009072670086,24.0019380941692,24.0019235823553,24.0019686877449,24.9505639923241,24.9420741153634,24.0019698920958,24.0019955057025,24.0020207588252,23.9311033449483,24.0019632535096,24.0019666906313,24.0020106430722,23.7998500977806,24.001997157257,24.0020008434936,24.0020466605716,23.8245521451882,25.9197820859556,933799.68063398,510170.829705097,1443970.51033908,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  13:15:00,26.925,23.0332101103097,72.25,2.725,205.,17.,4.,13.25,0.0,24.0009167936407,24.0019335584707,24.0019180040821,24.0019611305023,24.9524928932764,24.9441842046533,24.0019780528652,24.0020061293372,24.002032568219,23.9790183415189,24.001970397102,24.0019764017083,24.0020219587982,23.851054321498,24.0020040545817,24.0020102162069,24.0020575790096,23.8817517978625,25.9453989585358,933799.68063398,510985.986394009,1444785.66702799,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  13:20:00,26.9333333333333,23.0533765123851,72.3333333333333,2.76666666666667,206.666666666667,17.,4.,13.3333333333333,0.0,24.0009253547234,24.0019308487981,24.0019129340124,24.001954220082,24.9543157908848,24.9467054947286,24.0019880174786,24.0020181542104,24.0020453112406,23.9993515839713,24.0019775138098,24.0019858743543,24.0020324525486,23.9135859923215,24.0020109161367,24.0020193419,24.0020676355184,23.9499858333621,25.9709232148337,933799.68063398,511843.028439696,1445642.70907368,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  13:25:00,26.9416666666667,23.073555312011,72.4166666666667,2.80833333333333,208.333333333333,17.,4.,13.4166666666667,0.0,24.0009330409678,24.0019310704867,24.0019087292243,24.0019496951044,24.9552890210646,24.9497091872215,24.0020001419468,24.002031857834,24.0020592297289,24.0017841774548,24.001983269673,24.0019937022119,24.0020410391422,23.9877788950388,24.002018195897,24.0020286015042,24.0020773226598,23.9954264463045,25.9956532848269,933799.68063398,512734.582145969,1446534.26277995,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  13:30:00,26.95,23.0937211047453,72.5,2.85,210.,17.,4.,13.5,0.0,24.0009399351757,24.0019324596451,24.0019080418181,24.0019491918735,24.9555416351965,24.9522804648873,24.0020117628149,24.0020446468044,24.0020721719214,24.0021218769408,24.0019918627142,24.0020040682782,24.0020515338807,24.0002779289092,24.0020288407717,24.0020409253361,24.0020892851263,24.0012561506448,26.0181775740717,933799.68063398,514279.333072377,1448079.01370636,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  13:35:00,26.9583333333333,23.1138888820061,72.5833333333333,2.89166666666667,211.666666666667,17.,4.,13.5833333333333,0.0,24.0009461195632,24.001933972079,24.0019110181136,24.0019506854857,24.9555173579936,24.9533030260449,24.0020203022474,24.0020542990614,24.002081965698,24.0021995670939,24.0020036433935,24.0020175448538,24.0020640105503,24.001906569184,24.002039329572,24.0020530171247,24.0021005111881,24.0020698572068,26.0390791880634,933799.68063398,516011.34072121,1449811.02135519,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  13:40:00,26.9666666666667,23.1340644168102,72.6666666666667,2.93333333333333,213.333333333333,17.,4.,13.6666666666667,0.0,24.0009516660799,24.0019355019025,24.0019135670709,24.0019517145001,24.9553171777717,24.953555131613,24.0020272471213,24.0020619570532,24.0020898184498,24.0022384057772,24.0020125431143,24.0020278928647,24.0020736706042,24.0021607024707,24.0020468443034,24.0020619100424,24.0021088041546,24.0022155666285,26.0587281556016,933799.68063398,517813.315272254,1451612.99590623,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
