Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  13:45:00,26.975,23.1542309484585,72.75,2.975,215.,17.,4.,13.75,0.0,24.000956639358,24.0019372902762,24.0019159738292,24.0019526486827,24.9549757993261,24.9534393686022,24.0020338148922,24.0020688094589,24.0020968106405,24.0022664534666,24.0020198623557,24.0020363393364,24.0020816340758,24.0022265110957,24.0020529626088,24.0020691021646,24.0021154935818,24.002261527822,26.0775692815085,933799.68063398,519687.161639956,1453486.84227394,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  13:50:00,26.9833333333333,23.1743995407654,72.8333333333333,3.01666666666667,216.666666666667,17.,4.,13.8333333333333,0.0,24.0009610963645,24.0019393510324,24.0019184288328,24.0019536566457,24.9545226100091,24.9531237613272,24.0020402246843,24.0020752160691,24.0021032860266,24.0022875021393,24.0020264852303,24.0020437568967,24.0020886113916,24.0022581415472,24.002058547718,24.00207539958,24.0021212629106,24.0022854644679,26.0953674189032,933799.68063398,521631.765813069,1455431.44644705,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  13:55:00,26.9916666666667,23.1945666561314,72.9166666666667,3.05833333333333,218.333333333333,17.,4.,13.9166666666667,0.0,24.0009650891003,24.0019415708345,24.001920897434,24.0019546704826,24.9539950517719,24.9526913622285,24.0020467183093,24.0020812472869,24.0021093195518,24.0023011338997,24.0020326854842,24.0020504673043,24.0020948615609,24.0022769248128,24.0020637252898,24.002081058102,24.0021263355459,24.0022990188099,26.1124739068279,933799.68063398,523637.863897149,1457437.54453113,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:00:00,27.,23.2147379258787,73.,3.1,220.,17.,4.,14.,0.0,24.0009686640278,24.0019438291831,24.0019233177357,24.0019556242859,24.9534122871084,24.9521811587462,24.0020531915191,24.002086841113,24.0021148888183,24.0023078644429,24.0020385972486,24.0020565765439,24.0021004912733,24.0022868421349,24.0020686322684,24.002086163709,24.0021308134779,24.0023048728133,26.1286002063458,933799.68063398,525698.155247631,1459497.83588161,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:05:00,27.,23.2272788986104,73.0833333333333,3.1,221.666666666667,17.,4.,14.0833333333333,0.0,24.0009724934708,24.0019469250448,24.0019265617379,24.0019574597621,24.9527990104295,24.9516258094665,24.0020607298027,24.0020931987259,24.0021209926529,24.002309850945,24.0020454899863,24.0020634853311,24.0021066502071,24.00229113077,24.0020745818439,24.0020921554971,24.0021359121568,24.0023060818399,26.1440118767815,933799.68063398,527691.546688963,1461491.22732294,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:10:00,27.,23.2398275854782,73.1666666666667,3.1,223.333333333333,17.,4.,14.1666666666667,0.0,24.0009759521304,24.0019496148982,24.0019293635944,24.0019588334541,24.9521767064634,24.9510511179168,24.0020677107564,24.0020986281353,24.0021262428037,24.0023057201619,24.0020516699373,24.0020693638639,24.0021118667995,24.0022887716002,24.0020798020368,24.0020971265388,24.0021400684863,24.0023014885583,26.1584951260252,933799.68063398,529611.929890288,1463411.61052427,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:15:00,27.,23.252361432569,73.25,3.1,225.,17.,4.,14.25,0.0,24.0009790482065,24.0019511016011,24.0019308674789,24.0019587311335,24.9515356611937,24.9504491417611,24.0020741959469,24.0021032456329,24.0021307405457,24.0022963523126,24.0020572400205,24.0020743603503,24.0021162805852,24.0022808884908,24.0020843597605,24.0021011870854,24.0021433907353,24.0022920775096,26.1723538152183,933799.68063398,531523.113838571,1465322.79447255,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:20:00,27.,23.2648879688376,73.3333333333333,3.1,226.666666666667,17.,4.,14.3333333333333,0.0,24.0009818161462,24.0019523914569,24.0019321724735,24.0019584141546,24.9508957222974,24.949840529355,24.0020803333826,24.002107213957,24.002134622277,24.0022830513721,24.0020624004346,24.0020786990775,24.00212007277,24.0022689215677,24.0020884788292,24.002104588949,24.0021460878546,24.0022791880658,26.1853145330813,933799.68063398,533422.508001646,1467222.18863563,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:25:00,27.,23.2774167928802,73.4166666666667,3.1,228.333333333333,17.,4.,14.4166666666667,0.0,24.0009842883664,24.0019534532019,24.0019332507577,24.0019578453315,24.9502657519386,24.9492376716487,24.002086065845,24.002110539589,24.0021378709286,24.0022668701847,24.0020671068575,24.0020823842656,24.002123229094,24.0022538749533,24.0020920915582,24.002107312457,24.0021481261433,24.0022636696765,26.1977263364227,933799.68063398,535303.584311453,1469103.26494543,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:30:00,27.,23.2899285550902,73.5,3.1,230.,17.,4.,14.5,0.0,24.000986495368,24.0019542389006,24.0019340693971,24.0019570116643,24.9496602605148,24.9486492566318,24.0020913815415,24.0021132434111,24.0021405108489,24.002248573232,24.0020713775083,24.0020854652284,24.0021257962735,24.0022368005123,24.002095247033,24.0021094376105,24.0021495797607,24.0022464812575,26.2092885380463,933799.68063398,537158.008399459,1470957.68903344,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:35:00,27.,23.3024426124928,73.5833333333333,3.1,231.666666666667,17.,4.,14.5833333333333,0.0,24.0009884631895,24.0019545693355,24.0019344711804,24.0019557260727,24.9491239040077,24.9481201274282,24.002095400412,24.0021146536734,24.0021417913816,24.0022283106151,24.0020744727527,24.0020873777739,24.0021271294183,24.0022177961784,24.0020972216165,24.0021104037496,24.0021498227711,24.0022275973083,26.2204353862014,933799.68063398,538939.523555394,1472739.20418937,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:40:00,27.,23.3149497655704,73.6666666666667,3.1,233.333333333333,17.,4.,14.6666666666667,0.0,24.0009902151275,24.0019543558743,24.0019343565868,24.001953903738,24.9486340504615,24.9476278524548,24.0020985434234,24.0021150878472,24.0021421424275,24.0022072348754,24.0020767361322,24.002088386923,24.0021275697221,24.0021979135192,24.0020983627951,24.0021104817955,24.0021491880109,24.002207990804,26.2308099074113,933799.68063398,540649.632698869,1474449.31333285,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:45:00,27.,23.3274494761807,73.75,3.1,235.,17.,4.,14.75,0.0,24.0009917737355,24.0019537654176,24.0019338855938,24.0019517009625,24.9481753272444,24.9471609183129,24.0021012428607,24.0021151976686,24.0021420551767,24.0021865657438,24.0020786104748,24.0020890137889,24.0021275970294,24.0021783217403,24.0020990964712,24.0021101663878,24.0021481359676,24.002188705028,26.240725326045,933799.68063398,542294.308783167,1476093.98941715,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:50:00,27.,23.3399420360383,73.8333333333333,3.1,236.666666666667,17.,4.,14.8333333333333,0.0,24.0009931574166,24.0019528653481,24.001933101737,24.0019492116935,24.9477509807545,24.9467278796296,24.0021035695079,24.0021150481545,24.0021416753609,24.0021668733674,24.0020801468678,24.0020892340867,24.0021273269955,24.0021594332456,24.0020995368765,24.0021096257895,24.0021468347106,24.0021702527641,26.2498716941845,933799.68063398,543867.706495658,1477667.38712964,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  14:55:00,27.,23.3524275550423,73.9166666666667,3.1,238.333333333333,17.,4.,14.9166666666667,0.0,24.0009943841371,24.0019516645882,24.0019320549104,24.0019464437511,24.9473657116296,24.9463167966247,24.0021054418548,24.0021146903814,24.0021410010934,24.0021483917005,24.0020813443001,24.002089586139,24.0021268540411,24.002141778547,24.0020996368791,24.0021089006237,24.0021453253876,24.0021528213586,26.2585832334474,933799.68063398,545378.829502649,1479178.51013663,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  15:00:00,27.,23.3649150810248,74.,3.1,240.,17.,4.,15.,0.0,24.0009954626888,24.0019501854662,24.0019307773006,24.0019433697269,24.9470180786028,24.9459437341477,24.0021067952906,24.0021141614782,24.0021402077785,24.002131106959,24.0020821895456,24.0020895404896,24.0021262396987,24.002125263098,24.0020993206121,24.0021079822536,24.0021436001728,24.0021362164604,26.2665395424151,933799.68063398,546813.472150524,1480613.1527845,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162861969607 
 07/17  15:05:00,26.975,23.366813073225,74.1666666666667,3.1,240.,17.,4.,15.0833333333333,0.0,24.4154147809643,24.6256004283335,24.6746083806899,24.7606400702477,25.1157871336109,25.1283280765367,24.9569249949009,24.2086764305035,24.8744527025762,25.4418888896937,25.0472111743083,24.2827927862663,24.9350454377936,25.4357470294994,25.1760547255263,24.4746522879838,25.0329778462219,25.4880877101134,26.6993377414289,932847.744774584,355219.689307411,1288067.43408199,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  15:10:00,26.95,23.3686816037463,74.3333333333333,3.1,240.,17.,4.,15.1666666666667,0.0,24.7685830912678,25.0946692732805,25.1739877879841,25.3056747823105,25.3387613178553,25.3705888288265,25.5011097161357,24.2976868946821,25.3928459688246,25.9716481313811,25.6256575233574,24.4028071653749,25.4805187796306,25.9699447985044,25.8191418536044,24.6877944755843,25.6236952947195,25.9697905260821,27.0935952515355,932847.744774584,349191.691031836,1282039.43580642,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  15:15:00,26.925,23.3704808384461,74.5,3.1,240.,17.,4.,15.25,0.0,25.0262775959957,25.4032969896564,25.4984320967156,25.6513907359173,25.5551494079716,25.6042079998782,25.7730817978233,24.3274360039558,25.661641901347,26.0004457158536,25.907237695109,24.4437841044562,25.7603200279454,26.0003396325378,25.9945852887877,24.7744136658443,25.9267754791558,26.0002194176476,27.3920250442768,932847.744774584,351470.732625021,1284318.4773996,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  15:20:00,26.9,23.3722357012001,74.6666666666667,3.1,240.,17.,4.,15.3333333333333,0.0,25.1482266790436,25.5446586246753,25.6456708900484,25.8097024438046,25.6742628375817,25.7319272789266,25.8782665332681,24.3358070432378,25.7680231767399,26.0013497770101,25.9952911551887,24.45558567093,25.8709198844878,26.0013333021897,26.000625091773,24.8084773823103,25.996787345256,26.0012922804317,27.5447773192304,932847.744774584,353180.105907644,1286027.85068223,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  15:25:00,26.875,23.37394148188,74.8333333333333,3.1,240.,17.,4.,15.4166666666667,0.0,25.2309402994688,25.6405404555045,25.7451148058996,25.9198581626137,25.7636265800959,25.8269958218187,25.9457241508925,24.3407372234335,25.8372242690922,26.0017441988715,26.000903462431,24.4623918445498,25.9432515756106,26.0017574153222,26.0012929054716,24.8337798676707,26.0009893136283,26.00174882386,27.6591710149989,932847.744774584,354601.192604619,1287448.9373792,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  15:30:00,26.85,23.3755857489876,75.,3.1,240.,17.,4.,15.5,0.0,25.2897589754641,25.7102611766487,25.8174326360814,25.9977564610565,25.8323747433481,25.898573526206,25.993113634188,24.3437620574829,25.8879846209822,26.0019839824714,26.0014488940674,24.4664584568864,25.9969187669817,26.0020059780864,26.0015407896522,24.8543890105194,26.0014380628239,26.0020147088772,27.7501565957948,932847.744774584,355747.919404817,1288595.6641794,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  15:35:00,26.825,23.3771952839201,75.1666666666667,3.1,240.,17.,4.,15.5833333333333,0.0,25.3337121471399,25.7640685828149,25.8735470179878,26.0011293453775,25.8873799059247,25.9538543053782,26.0010802317524,24.3471491235546,25.9298692713199,26.0021315341394,26.0016419924097,24.4704985626893,26.0012823458553,26.0021557432965,26.0017410954241,24.8739642408898,26.001651261324,26.0022029394297,27.8154731090176,932847.744774584,356978.256571985,1289826.00134657,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  15:40:00,26.8,23.3787331128292,75.3333333333333,3.1,240.,17.,4.,15.6666666666667,0.0,25.3678853262162,25.8076367006265,25.9194481418737,26.0014188398731,25.9279169061793,25.9936127323711,26.001674456158,24.3503001198543,25.9659993724419,26.0022214659324,26.0017853539574,24.473716835935,26.0016585695199,26.0022440715637,26.0018976806732,24.8913903129918,26.0018179587323,26.002305972237,27.867138272726,932847.744774584,358079.45415768,1290927.19893226,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  15:45:00,26.775,23.3802365942894,75.5,3.1,240.,17.,4.,15.75,0.0,25.394169617883,25.8442614196538,25.958587481232,26.0015567587013,25.9585700544701,26.0233675861799,26.0018214856068,24.352856830115,25.9978395840973,26.0022747459709,26.0019022623425,24.4761842033942,26.0018035119246,26.0022943102899,26.0020205413315,24.9072383469628,26.001956671543,26.0023563222344,27.9113238092129,932847.744774584,359058.709733307,1291906.45450789,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  15:50:00,26.75,23.3816817269695,75.6666666666667,3.1,240.,17.,4.,15.8333333333333,0.0,25.4147315183253,25.8759380026509,25.9930126934751,26.0016752110507,25.9826650137831,26.0466900662245,26.0019238348048,24.3546970822459,26.0016312053499,26.0023059682139,26.0019975191637,24.4776938955824,26.0019189730045,26.0023201448093,26.0021177261098,24.9213676897954,26.0020729893111,26.0023784941173,27.9494162105185,932847.744774584,359947.611870154,1292795.35664474,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  15:55:00,26.725,23.3830751000554,75.8333333333333,3.1,240.,17.,4.,15.9166666666667,0.0,25.4312306096152,25.9039067473914,26.0012543676305,26.0017811972286,26.0019358411171,26.0656344446481,26.0020075117907,24.3557889410084,26.0019225455758,26.0023214271916,26.0020816788323,24.478495513886,26.0020237314,26.0023451278696,26.0021945898704,24.9339179199166,26.0021703352481,26.002385046767,27.9834366560449,932847.744774584,361267.793401952,1294115.53817654,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  16:00:00,26.7,23.384413975361,76.,3.1,240.,17.,4.,16.,0.0,25.4448496444626,25.9289068834298,26.0016524516164,26.0018755987143,26.0179007728047,26.0795475456996,26.0020767159508,24.3561429466148,26.0020230237085,26.0023263438654,26.0021498569045,24.4782577603828,26.0021129285234,26.0023561058123,26.0022549925835,24.9448663885143,26.002250707624,26.0023823194733,28.0131864666033,932847.744774584,362595.886352442,1295443.63112703,21.,82.2,9.,26.,0.8,9.,9.,79.5162861969607 
 07/17  16:05:00,26.6833333333333,23.4179622193676,76.3333333333333,3.05833333333333,240.833333333333,17.,4.,16.0833333333333,0.0,25.0075333551044,25.0296398828619,25.0581163164107,25.0801341914165,25.9604449590719,26.0101360088483,25.0425569339579,24.3738871615375,25.0400455774941,25.080601224115,25.0453594535353,24.4988025443874,25.0419534100553,25.0851374005114,25.0511327795558,24.9434899365546,25.0476520789831,25.0920891932749,27.6451664463791,919673.611112989,522750.39074026,1442424.00185325,21.,82.2,8.,25.,0.8,8.,8.,79.5162861969607 
 07/17  16:10:00,26.6666666666667,23.4513881308569,76.6666666666667,3.01666666666667,241.666666666667,17.,4.,16.1666666666667,0.0,25.0006815376482,25.0024809721099,25.0027497576866,25.003336592357,25.7498952618968,25.7697648042458,25.0032896318372,24.2695782168729,25.0032511942498,25.0059584294483,25.0034583459315,24.390870748148,25.0034028030632,25.0066586301267,25.0039796650005,24.8727553098372,25.0038726134518,25.0081149784158,27.4933490068738,919673.611112989,460995.256026457,1380668.86713945,21.,82.2,8.,25.,0.8,8.,8.,79.5162853788435 
 07/17  16:15:00,26.65,23.4846941832932,77.,2.975,242.5,17.,4.,16.25,0.0,25.0006928519556,25.0023309339094,25.0024535789275,25.0027509518151,25.6795613154729,25.6961833882849,25.00280959871,24.2475477998578,25.0028589592268,25.0030531355495,25.0028436483799,24.3686714444525,25.0029186340999,25.0032346808668,25.0031076639771,24.8614398373417,25.003162981161,25.0039104723413,27.4722775132928,919673.611112989,446034.491352344,1365708.10246533,21.,82.2,8.,25.,0.8,8.,8.,79.5162846248625 
 07/17  16:20:00,26.6333333333333,23.5178668813221,77.3333333333333,2.93333333333333,243.333333333333,17.,4.,16.3333333333333,0.0,25.0007014448011,25.0022225681905,25.0023147419506,25.002521770432,25.6441917618263,25.6599842124514,25.0025678849334,24.233735005569,25.0026460328324,25.0022230322053,25.0025629288611,24.3538677645368,25.0026734320762,25.0022538273382,25.0027230111889,24.8549532079511,25.0028226478529,25.0025747297098,27.458803134241,919673.611112989,440810.157183989,1360483.76829698,21.,82.2,8.,25.,0.8,8.,8.,79.5162846248625 
 07/17  16:25:00,26.6166666666667,23.5509001658394,77.6666666666667,2.89166666666667,244.166666666667,17.,4.,16.4166666666667,0.0,25.0007102226862,25.0021383316281,25.0022122160638,25.0023624076348,25.6253422259305,25.6408569441526,25.0024041466442,24.2208157116904,25.0024981364073,25.0019373100266,25.0023826146434,24.3396296265129,25.0025081420114,25.0019325859872,25.0024853302663,24.847483923263,25.0026013765979,25.0020933132898,27.450014020739,919673.611112989,438840.597261941,1358514.20837493,21.,82.2,8.,25.,0.8,8.,8.,79.5162846248625 
 07/17  16:30:00,26.6,23.5838197069666,78.,2.85,245.,17.,4.,16.5,0.0,25.0007187350706,25.0020681942187,25.0021275285868,25.0022338407661,25.6147661672195,25.6301022297442,25.0022824895609,24.2085794360987,25.00238606928,25.0018159736671,25.0022522487531,24.3259734357515,25.0023843423361,25.0018064990623,25.002317782428,24.8403879047024,25.0024393784028,25.0018909628379,27.4431817166876,919673.611112989,438072.315480745,1357745.92659373,21.,82.2,8.,25.,0.8,8.,8.,79.5162846248625 
 07/17  16:35:00,26.5833333333333,23.6166073037179,78.3333333333333,2.80833333333333,245.833333333333,17.,4.,16.5833333333333,0.0,25.0007269141616,25.0020071101517,25.002054291779,25.0021253187002,25.6090949639561,25.6242663172534,25.0021801925944,24.1904254042036,25.002286074844,25.0017358983303,25.0021466030657,24.3065339439538,25.0022775294936,25.0017309991213,25.0021876894951,24.8268356038691,25.0023067262959,25.0017780869606,27.4394793128073,919673.611112989,437437.819645701,1357111.43075869,21.,82.2,8.,25.,0.8,8.,8.,79.5162839299507 
 07/17  16:40:00,26.5666666666667,23.6492703290637,78.6666666666667,2.76666666666667,246.666666666667,17.,4.,16.6666666666667,0.0,25.0007347288646,25.0019535309175,25.0019902276981,25.0020324650762,25.6057818946066,25.6208057446137,25.0021040172389,24.1743749913989,25.0022094243229,25.0016857568932,25.0020685901952,24.2891045012621,25.002195666303,25.0016849382825,25.002092477063,24.8150055461501,25.0022061102827,25.0017128923493,27.4364613119079,919673.611112989,436943.872396681,1356617.48350967,21.,82.2,8.,25.,0.8,8.,8.,79.5162823224305 
 07/17  16:45:00,26.55,23.6818133017486,79.,2.725,247.5,17.,4.,16.75,0.0,25.0007421775095,25.0019071364477,25.0019348385,25.0019538843503,25.6038669674766,25.6187582167936,25.0020465309847,24.1600081484339,25.0021485553517,25.0016575350776,25.0020107567547,24.2733242163295,25.0021317388915,25.0016597926087,25.0020229802909,24.8045417221057,25.0021292831926,25.0016778159296,27.4338617334791,919673.611112989,436597.196044482,1356270.80715747,21.,82.2,8.,25.,0.8,8.,8.,79.5162808776322 
 07/17  16:50:00,26.5333333333333,23.7142199148914,79.3333333333333,2.68333333333333,248.333333333333,17.,4.,16.8333333333333,0.0,25.0007492385165,25.0018669725425,25.0018869499133,25.0018873677206,25.6028407059982,25.6176154708933,25.0020028288985,24.1465514898484,25.0020990167907,25.001644400465,25.001967690738,24.2584109301045,25.0020805006214,25.0016486324711,25.0019720960387,24.7946429281764,25.002069492358,25.0016612828438,27.4312678783094,919673.611112989,436390.021086383,1356063.63219937,21.,82.2,8.,25.,0.8,8.,8.,79.5162791726109 
 07/17  16:55:00,26.5166666666667,23.7465133986227,79.6666666666667,2.64166666666667,249.166666666667,17.,4.,16.9166666666667,0.0,25.0007559322743,25.0018321082143,25.0018454630781,25.001830994217,25.6023848583535,25.6170527559878,25.001969556098,24.1337057268258,25.0020583470189,25.0016400354406,25.0019356459356,24.2440635624176,25.0020392976893,25.0016453927784,25.0019349014602,24.7850599831876,25.0020228921423,25.0016549718247,27.428643754789,919673.611112989,436302.146157963,1355975.75727095,21.,82.2,8.,25.,0.8,8.,8.,79.5162772767743 
 07/17  17:00:00,26.5,23.7786821004694,80.,2.6,250.,17.,4.,17.,0.0,25.0007622678835,25.001801665813,25.0018093481645,25.0017830529419,25.6023167009372,25.6168849207893,25.0019444112347,24.1213185026623,25.0020250038426,25.0016400256335,25.0019120230478,24.2301216131889,25.0020062073071,25.0016458779907,25.0019079325566,24.7756414640233,25.0019866306328,25.0016535909534,27.4257671498749,919673.611112989,436304.317826351,1355977.92893934,21.,82.2,8.,25.,0.8,8.,8.,79.5162755410712 
 07/17  17:05:00,26.5333333333333,23.822025760711,80.0833333333333,2.55833333333333,247.5,17.,4.,17.0833333333333,0.0,24.9725735844239,25.0015077126818,25.0015305674275,25.0015346443606,25.6160135061774,25.6306269688591,25.001726891642,23.9907635177527,25.0017870326854,25.0014872256845,25.0017120534219,24.0993429468131,25.0017833656039,25.0014951650731,25.0017164938948,24.6500091618879,25.0017774505375,25.0015001246913,27.4734188256355,819992.156976612,426292.39108952,1246284.54806613,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  17:10:00,26.5666666666667,23.8653785792565,80.1666666666667,2.51666666666667,245.,17.,4.,17.1666666666667,0.0,24.9549829956125,25.0014164964951,25.0014267375064,25.0013994683048,25.6183739316559,25.6325633931867,25.0016068487348,23.9439532328415,25.0016594074059,25.0012777618688,25.0015798011571,24.0523640286053,25.0016462643049,25.0012664852023,25.0015628756666,24.6081079913511,25.0016194586644,25.0012527865692,27.4829282860705,819992.156976612,421970.48664964,1241962.64362625,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  17:15:00,26.6,23.908758161104,80.25,2.475,242.5,17.,4.,17.25,0.0,24.9447422010783,25.0013647169524,25.0013675897937,25.0013245324453,25.6177196397685,25.6316686229378,25.0015534671156,23.9143434366474,25.0016011636738,25.0012239836001,25.0015235288716,24.0221339201486,25.0015853849726,25.0012133602337,25.00150161789,24.5822029275311,25.0015537214039,25.0012029517186,27.4836014252093,819992.156976612,420586.766246282,1240578.92322289,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  17:20:00,26.6333333333333,23.9521376988447,80.3333333333333,2.43333333333333,240.,17.,4.,17.3333333333333,0.0,24.9389958363569,25.0013209852117,25.0013180297801,25.0012639991276,25.6164922616321,25.6303485110294,25.0015161112289,23.8928151138125,25.001560493116,25.0012096712662,25.0014856575881,23.9991582104192,25.0015437941291,25.0012033533308,25.0014628027025,24.563372903539,25.0015110191098,25.0011981037436,27.4815386077073,819992.156976612,420157.978422757,1240150.13539937,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  17:25:00,26.6666666666667,23.9955275934062,80.4166666666667,2.39166666666667,237.5,17.,4.,17.4166666666667,0.0,24.936031194726,25.001282326299,25.0012745384633,25.001212493889,25.6155408296464,25.6293670471241,25.0014874249537,23.8745056554462,25.0015296352464,25.0012062940656,25.0014574055564,23.9792850073023,25.0015126481116,25.0012037238983,25.0014351048376,24.547445451963,25.0014801985411,25.0012024701976,27.478814308229,819992.156976612,420114.572611375,1240106.72958799,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  17:30:00,26.7,24.0389518600642,80.5,2.35,235.,17.,4.,17.5,0.0,24.9348064755798,25.0012478049099,25.0012359798654,25.0011681546885,25.6150001309889,25.6288196488515,25.0014652288698,23.858173921914,25.0015065360139,25.0012068952522,25.0014360977086,23.9612672999825,25.0014894939701,25.0012068340635,25.0014149793945,24.533174138236,25.0014580975152,25.0012081679869,27.4754686481479,819992.156976612,420279.67239408,1240271.82937069,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  17:35:00,26.7333333333333,24.0823675638798,80.5833333333333,2.30833333333333,232.5,17.,4.,17.5833333333333,0.0,24.9346811101539,25.0012165492838,25.0012013496126,25.0011294257479,25.6148897719325,25.6287053673619,25.0014432416038,23.8383147889722,25.0014818165573,25.0012095878595,25.0014158464316,23.9397004913573,25.0014657216955,25.0012107782211,25.0013966790108,24.5152184941601,25.0014362660162,25.0012134544892,27.472175725829,819992.156976612,420513.084204239,1240505.24118085,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  17:40:00,26.7666666666667,24.1257997506566,80.6666666666667,2.26666666666667,230.,17.,4.,17.6666666666667,0.0,24.935264966411,25.0011881118259,25.0011700819278,25.0010953242372,25.6148934735565,25.6286983149099,25.0014241961779,23.8165515956881,25.0014601051882,25.0012116565147,25.0013986827469,23.9161936002495,25.0014451211759,25.0012134535373,25.0013814853086,24.495097705374,25.0014178760537,25.0012166674529,27.4683547673531,819992.156976612,420774.729652328,1240766.88662894,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  17:45:00,26.8,24.1692582091208,80.75,2.225,227.5,17.,4.,17.75,0.0,24.9363113373193,25.0011612233391,25.0011408013642,25.0010640434874,25.6151507106984,25.6289439687001,25.0014044661559,23.7910392929593,25.0014313306446,25.0011977767482,25.0013811334833,23.888939882443,25.0014185048854,25.0012017452028,25.0013659786051,24.4710301970638,25.0013946218783,25.0012058120616,27.4653837390524,819992.156976612,420833.732272067,1240825.88924868,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  17:50:00,26.8333333333333,24.2127149507644,80.8333333333333,2.18333333333333,225.,17.,4.,17.8333333333333,0.0,24.9376646289868,25.0011369078018,25.0011144375311,25.0010364413345,25.6150116757325,25.6287881637616,25.0013903150703,23.7661774113429,25.0014139183303,25.0011958344509,25.0013686906638,23.8622623539077,25.001402273627,25.0012000992446,25.001355021962,24.4473537563807,25.0013804737753,25.0012039951881,27.4609890901352,819992.156976612,420957.198713375,1240949.35568999,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  17:55:00,26.8666666666667,24.256189135856,80.9166666666667,2.14166666666667,222.5,17.,4.,17.9166666666667,0.0,24.9392255490074,25.0011152022221,25.0010911963353,25.0010130241079,25.614659626949,25.6284219549439,25.001380399036,23.7419137122836,25.0014023996375,25.0011981392785,25.0013605206083,23.8361010787369,25.001392071393,25.0012030194621,25.0013484754606,24.4240153856167,25.0013723325068,25.0012070313292,27.4557697598744,819992.156976612,421167.197511888,1241159.3544885,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  18:00:00,26.9,24.2996870620224,81.,2.1,220.,17.,4.,18.,0.0,24.9409237078139,25.001095530331,25.0010703497944,25.0009926634944,25.6142692143234,25.6280286997923,25.0013727588608,23.7175409643031,25.0013940429872,25.0012007389213,25.001354561091,23.8097455052417,25.0013846702418,25.0012063302085,25.0013440870495,24.4003061678298,25.0013668455304,25.0012105723886,27.4498760813522,819992.156976612,421415.329864639,1241407.48684125,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  18:05:00,26.9083333333333,24.2955321353974,80.9166666666667,2.18333333333333,220.,17.,4.,18.0833333333333,0.0,24.9427216638973,25.0010788224074,25.0010527968326,25.0009761796151,25.613882587042,25.6276448244146,25.0013682066137,23.6925300441937,25.0013888687868,25.0012048074335,25.0013517263885,23.7827166103987,25.0013805147355,25.0012112571345,25.0013426817061,24.3756787920888,25.0013644600985,25.0012155650779,27.4433725144083,795547.761372217,421175.572183531,1216723.33355575,21.,82.2,8.,25.,0.8,8.,8.,79.5162747325046 
 07/17  18:10:00,26.9166666666667,24.2913743512904,80.8333333333333,2.26666666666667,220.,17.,4.,18.1666666666667,0.0,24.2504720574497,24.1392192734019,24.1490163825345,24.1866080702736,25.4520331516613,25.4596355872866,24.0448047715413,23.6662853659625,24.0438271859505,24.0618918417715,24.0473525645952,23.7555150397691,24.0460626108045,24.0687535660262,24.0540195457866,24.0177613101361,24.0909256081887,24.0761663319065,26.9857433724445,646025.580167652,651815.170036217,1297840.75020387,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162747325046 
 07/17  18:15:00,26.925,24.2872167177995,80.75,2.35,220.,17.,4.,18.25,0.0,24.0035495074056,24.002499325226,24.002675774566,24.0036108726331,25.2007154809874,25.1929672782453,24.0025958670272,23.5650214003074,24.0025930586583,24.0033093597824,24.0027124182198,23.6506389827115,24.002695236071,24.0039696430121,24.0032977108171,24.0024806888207,24.003802122129,24.0051189778919,26.7445423567632,646025.580167652,577244.309548356,1223269.88971601,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162733553414 
 07/17  18:20:00,26.9333333333333,24.2830319634977,80.6666666666667,2.43333333333333,220.,17.,4.,18.3333333333333,0.0,24.0011307593473,24.0015638422318,24.0015403933659,24.0016430527859,25.1350014508652,25.1269069412135,24.0018931485179,23.5242519754105,24.0019251147538,24.0016787860811,24.0018760143978,23.6084232697921,24.0019127320855,24.0017792629698,24.0020840838697,24.0018511852831,24.002155379011,24.0022221326663,26.6892339795912,646025.580167652,540668.717542344,1186694.29771,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162720489676 
 07/17  18:25:00,26.9416666666667,24.2788487970266,80.5833333333333,2.51666666666667,220.,17.,4.,18.4166666666667,0.0,24.0009908626782,24.0013531203349,24.0013055159138,24.0012804752209,25.102398048021,25.0949401753883,24.0016516188829,23.4838531456997,24.0016842946325,24.0012989787337,24.0016108405157,23.5659106500469,24.0016511574999,24.0012808139308,24.0017021552455,24.0015898199148,24.0017296925175,24.0014726777972,26.6521709971036,646025.580167652,521718.003629872,1167743.58379752,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162720489676 
 07/17  18:30:00,26.95,24.2746524306054,80.5,2.6,220.,17.,4.,18.5,0.0,24.0009253593978,24.0012313594581,24.0011798112124,24.0011176989674,25.0843788573025,25.0775079628849,24.0015187792977,23.4429587496095,24.0015462092871,24.0011779145629,24.0014755095454,23.5226859493988,24.001510369866,24.0011458051478,24.0015128655056,24.001448024112,24.0015339155999,24.0012328316525,26.6233838176453,646025.580167652,511173.30018587,1157198.88035352,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162720489676 
 07/17  18:35:00,26.9583333333333,24.2704380615519,80.4166666666667,2.68333333333333,220.,17.,4.,18.5833333333333,0.0,24.0008731677816,24.0011393836411,24.0010868783136,24.0010062913604,25.0729200609499,25.0664988657927,24.0014327236957,23.4059137559988,24.0014576701903,24.0011385537503,24.0013908589413,23.4831390836939,24.0014222921309,24.0011094743152,24.0013974558662,24.0013604346652,24.0014174952125,24.0011457049431,26.5970392722381,646025.580167652,504031.018008532,1150056.59817618,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162706215407 
 07/17  18:40:00,26.9666666666667,24.2662212940792,80.3333333333333,2.76666666666667,220.,17.,4.,18.6666666666667,0.0,24.0008273475255,24.0010682889474,24.001016035794,24.0009259764082,25.0652162823128,25.0591741539509,24.0013761282217,23.3716511127549,24.0013998595077,24.0011304792669,24.0013369394732,23.4462358199644,24.0013660521657,24.0011067108763,24.0013257626636,23.9958398204913,24.0013453670096,24.0011165391445,26.5726045776088,646025.580167652,498612.942322667,1144638.52249032,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162678049092 
 07/17  18:45:00,26.975,24.2619951708119,80.25,2.85,220.,17.,4.,18.75,0.0,24.0007867451964,24.0010120220868,24.0009606236904,24.0008670341622,25.0598430761624,25.0541378300805,24.0013378582127,23.3393823946975,24.0013607760137,24.0011344504535,24.0013017399969,23.4111996328008,24.0013288002966,24.0011148998343,24.001281108674,23.9698964156986,24.0012999436472,24.001111366426,26.5487496427064,646025.580167652,494229.424381454,1140255.00454911,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162651948655 
 07/17  18:50:00,26.9833333333333,24.2577510159641,80.1666666666667,2.93333333333333,220.,17.,4.,18.8333333333333,0.0,24.0007505392622,24.0009669997311,24.0009154449336,24.0008218973604,25.0558218719423,25.0510895670391,24.0013114306513,23.3078657512241,24.0013245860945,23.9554252312812,24.0012761088899,23.3766469932453,24.0012938442216,24.001113969261,24.00125092455,23.9388132678299,24.0012625446979,24.0011050172723,26.5269362107178,646025.580167652,490251.399561816,1136276.97972947,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162626905553 
 07/17  18:55:00,26.9916666666667,24.2535047137915,80.0833333333333,3.01666666666667,220.,17.,4.,18.9166666666667,0.0,24.0007181121759,24.0009316380747,24.0008786292025,24.0007865674566,25.0509032951741,25.0486763172681,24.0012955034973,23.2782335347115,24.0013047890101,23.8858546059974,24.0012589823074,23.3439508770554,24.001272501149,24.0011197523124,24.0012310749472,23.9072817829545,24.0012396815154,24.0011071683305,26.5050168570321,646025.580167652,486827.07468352,1132852.65485117,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162602873078 
 07/17  19:00:00,27.,24.2492524606478,80.,3.1,220.,17.,4.,19.,0.0,24.000688973054,24.000903698114,24.0008498052458,24.0007606193048,25.0453432808157,25.0467186084636,24.0012865488514,23.2499971598063,24.0012932937292,23.815339469614,24.0012490603471,23.3126144459118,24.0012598064787,24.0011298911325,24.0012199992776,23.8760421109546,24.001226778455,24.0011153298537,26.4834835023926,646025.580167652,483849.503099679,1129875.08326733,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162579949279 
 07/17  19:05:00,26.9666666666667,24.2178342790557,80.,3.14166666666667,220.833333333333,17.,4.,19.0833333333333,0.0,24.0005550743892,24.0007748656514,24.0007308819458,24.0006556579624,25.0568541109292,25.0621165504644,24.0011651116614,23.1342603534827,24.0011665655212,23.6599319123933,24.0011351954878,23.1943625288791,24.0011408861619,23.9166263442076,24.0011092356121,23.7581929612033,24.0011130514721,24.0010252688871,26.5022488335685,596184.853099464,472083.158110187,1068268.01120965,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  19:10:00,26.9333333333333,24.1864198104149,80.,3.18333333333333,221.666666666667,17.,4.,19.1666666666667,0.0,24.0004721941047,24.0006781434051,24.000628048486,24.0005306303916,25.0525582078405,25.0608523580227,24.0010611374648,23.0826787657479,24.0010637457376,23.5678643235285,24.001023627862,23.1406293029936,24.0010308807257,23.8433021707673,24.0009760363167,23.7044965149026,24.0009819647527,23.9962988074318,26.4888608207403,596184.853099464,465653.758784805,1061838.61188427,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  19:15:00,26.9,24.1550153249711,80.,3.225,222.5,17.,4.,19.25,0.0,24.0004421441206,24.0006231434811,24.0005727233702,24.0004719474756,25.0458872677809,25.0560231729124,24.0010111062206,23.0426224092071,24.0010119802998,23.4849175002204,24.0009739330434,23.0975736616521,24.0009794433902,23.7663974905902,24.0009238648875,23.6608239600654,24.0009284830899,23.9393951629707,26.4681588365485,596184.853099464,461881.612690683,1058066.46579015,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  19:20:00,26.8666666666667,24.1236044917055,80.,3.26666666666667,223.333333333333,17.,4.,19.3333333333333,0.0,24.0004150906417,24.0005768418191,24.0005270441447,24.0004275981933,25.0391687337552,25.0503912349959,24.000969446291,23.0025438594968,24.0009632013366,23.3851385422244,24.0009343541495,23.0543843147671,24.0009332733842,23.6683542765532,24.0008870300274,23.6166730996691,24.000886213926,23.8512950824811,26.4450751938619,647446.853099464,458720.87223189,1106167.72533135,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  19:25:00,26.8333333333333,24.09220249755,80.,3.30833333333333,224.166666666667,17.,4.,19.4166666666667,0.0,24.0003904412815,24.0005372067316,24.0004884703864,24.000391717104,25.0316530355105,25.0435100396927,24.0009404291746,22.9694482449805,24.0009327259338,23.3087239705979,24.0009069859135,23.0178336661414,24.000904279924,23.5904407724173,24.0008623465812,23.5788768868021,24.0008602001624,23.7788025512469,26.4195728723315,647446.853099464,455946.51360069,1103393.36670015,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  19:30:00,26.8,24.0607924075333,80.,3.35,225.,17.,4.,19.5,0.0,24.0003678773191,24.0005036838887,24.000456393855,24.0003634210291,25.0246737047391,25.0369041015833,24.0009193664513,22.9410591682661,24.0009120135375,23.2475696940494,24.0008876172422,22.985806607683,24.000884926809,23.5257070232377,24.000845866308,23.5454450165655,24.0008437956244,23.7174349995617,26.3936519097653,647446.853099464,453449.865783893,1100896.71888336,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  19:35:00,26.7666666666667,24.0293855219901,80.,3.39166666666667,225.833333333333,17.,4.,19.5833333333333,0.0,24.0003471712634,24.0004749575103,24.0004293437507,24.0003406806468,25.0185543739855,25.030977224018,24.0009030520625,22.9152086847597,24.0008963734258,23.1945692745229,24.0008729613908,22.9561336922141,24.0008705689155,23.4677695420045,24.0008340135437,23.5141936281517,24.0008322538401,23.6617111986681,26.3678591112247,647446.853099464,451133.233296724,1098580.08639619,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  19:40:00,26.7333333333333,23.9979789103588,80.,3.43333333333333,226.666666666667,17.,4.,19.6666666666667,0.0,24.0003281384701,24.0004502079754,24.0004063888111,24.0003222029707,25.0131399172539,25.0256120070303,24.0008902353368,22.8912641445936,24.0008843273683,23.1473582325338,24.0008616696005,22.9282026342342,24.0008596578649,23.4145636221987,24.0008252146241,23.4845069949637,24.0008238250806,23.6099333248462,26.3421362853735,647446.853099464,448953.955330622,1096400.80843009,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  19:45:00,26.7,23.9665725982663,80.,3.475,227.5,17.,4.,19.75,0.0,24.0003106250121,24.0004288504861,24.000386888522,24.0003071898718,25.0082741317187,25.0206795534265,24.0008800531693,22.868782786897,24.0008749001353,23.1044640796933,24.0008528706578,22.9015950785447,24.0008512308392,23.3648803392763,24.0008185881519,23.455988283862,24.0008175512984,23.5611274429968,26.3164576652318,647446.853099464,446887.455871006,1094334.30897047,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  19:50:00,26.6666666666667,23.935161159322,80.,3.51666666666667,228.333333333333,17.,4.,19.8333333333333,0.0,24.0002944937719,24.0004103921757,24.0003703072154,24.0002950023767,25.0038265840342,25.0160709917436,24.000871937922,22.8475791111219,24.0008675154884,23.0652203257588,24.0008459907945,22.8761421450097,24.0008447114581,23.3181614445046,24.0008135685978,23.4284705196166,24.0008128653815,23.5148232850888,26.290751561362,647446.853099464,444916.876590624,1092363.72969009,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  19:55:00,26.6333333333333,23.9037591056187,80.,3.55833333333333,229.166666666667,17.,4.,19.9166666666667,0.0,24.0002796226726,24.0003944142229,24.0003562008828,24.0002851167706,24.9997128754913,25.0117147348405,24.0008653780896,22.8274183811277,24.0008616320306,23.0289239094512,24.0008405865861,22.8516328799329,24.0008395880435,23.2738636396513,24.0008096836213,23.4017574217581,24.0008092799946,23.4705743661216,26.2650140037008,647446.853099464,442800.770769391,1090247.62386886,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  20:00:00,26.6,23.8723585771792,80.,3.6,230.,17.,4.,20.,0.0,24.0002659037885,24.0003805657118,24.0003441809734,24.0002771116587,24.9958634341829,25.0075624075297,24.0008600441302,22.8082096377187,24.0008569372721,22.9952613283534,24.0008361562377,22.827989757983,24.0008355378781,23.2317378136299,24.0008066346212,23.3757746924027,24.0008065110203,23.4281640826855,26.23921957545,647446.853099464,440855.326648925,1088302.17974839,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  20:05:00,26.5666666666667,23.8649034111909,80.1666666666667,3.6,230.,17.,4.,20.0833333333333,0.0,24.0002526461199,24.0003677461006,24.0003331214721,24.0002697724153,24.9922376397573,25.0035770022163,24.0008545527531,22.7897234841524,24.0008521124202,22.9636887531874,24.000831490625,22.8049850222462,24.0008312436676,23.1913275541019,24.0008030710966,23.350317996686,24.0008032698806,23.3872018678882,26.2133826189431,623002.457495068,439375.685317261,1062378.14281233,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162568214513 
 07/17  20:10:00,26.5333333333333,23.8574021224672,80.3333333333333,3.6,230.,17.,4.,20.1666666666667,0.0,24.0002164617788,24.0003334807012,24.0003021901695,24.0002439926899,24.9937011969859,25.0046977819128,24.0008165866198,22.7422694495817,24.0008140566786,22.904470244494,24.0007958822023,22.7529920090964,24.0007954290583,23.1230027498649,24.0007698219401,23.295406033907,24.0007700912688,23.3178564998288,26.1988855933126,523321.003358692,435720.957780094,959041.961138786,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162568214513 
 07/17  20:15:00,26.5,23.8498373482906,80.5,3.6,230.,17.,4.,20.25,0.0,24.0001921466575,24.0003077161548,24.000276940495,24.0002177461314,24.9899580717452,25.0003927281238,24.0008005926299,22.7090725920624,24.0007988507459,22.8610842493976,24.0007799434539,22.7154906925585,24.0007801104956,23.070745045418,24.0007522061197,23.2552144981323,24.0007531716269,23.2649057811904,26.1752283413351,523321.003358692,432851.064139245,956172.067497937,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162568214513 
 07/17  20:20:00,26.4666666666667,23.8422114233976,80.6666666666667,3.6,230.,17.,4.,20.3333333333333,0.0,24.0001815972625,24.0002929139355,24.0002632764998,24.0002058356527,24.9843135048484,24.9942177087568,24.0007983530355,22.6827189300638,24.0007967312383,22.8253040576997,24.0007786368749,22.6847068715168,24.0007787098003,23.0257509683363,24.0007518943952,23.2216382887708,24.0007527590647,23.2188729644409,26.1479404237379,523321.003358692,431131.549018042,954452.552376735,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162568214513 
 07/17  20:25:00,26.4333333333333,23.8345340812495,80.8333333333333,3.6,230.,17.,4.,20.4166666666667,0.0,24.0001733693414,24.0002815691274,24.0002532534378,24.0001983341183,24.9787575084849,24.9881658536074,24.0007990737728,22.6591273321128,24.0007974088611,22.7929470319612,24.0007804178565,22.6566015010415,24.0007802396535,22.9839643866392,24.0007551778828,23.1906349239398,24.0007557654758,23.1757869241616,26.1201184864014,523321.003358692,429704.056526075,953025.059884767,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162568214513 
 07/17  20:30:00,26.4,23.8268023546724,81.,3.6,230.,17.,4.,20.5,0.0,24.0001660217895,24.0002721083426,24.0002450937645,24.0001927144861,24.9736891544762,24.9826012230257,24.0008007661738,22.6373349513643,24.0007990800861,22.7630565359209,24.0007830098129,22.6302364139719,24.000782627093,22.9444857498936,24.0007590314241,23.1612656216826,24.0007593931844,23.1347888137834,26.0922978652204,523321.003358692,428439.611693002,951760.615051694,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162568214513 
 07/17  20:35:00,26.3666666666667,23.8190003886052,81.1666666666667,3.6,230.,17.,4.,20.5833333333333,0.0,24.0001594084272,24.000264122778,24.0002383621966,24.0001884469478,24.9691221267809,24.9775207673301,24.0008029496556,22.6167749437556,24.0008012723463,22.7349780415747,24.0007859285575,22.605053805194,24.0007853964172,22.906712304509,24.0007629493953,23.1329721762684,24.0007631473472,23.0953039636801,26.0646096192799,523321.003358692,427293.363845946,950614.367204638,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162568214513 
 07/17  20:40:00,26.3333333333333,23.8111503544718,81.3333333333333,3.6,230.,17.,4.,20.6666666666667,0.0,24.0001534195671,24.0002573343403,24.0002327696482,24.0001851949715,24.9649534473533,24.9728154641507,24.0008054253794,22.5972356939382,24.0008037977105,22.7084636672625,24.0007889909027,22.5808470799629,24.0007883698234,22.8704170155938,24.0007667650261,23.1055473670742,24.0007668614582,23.0571151520636,26.0370570231068,523321.003358692,426231.933903761,949552.937262454,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162568214513 
 07/17  20:45:00,26.3,23.8032477681694,81.5,3.6,230.,17.,4.,20.75,0.0,24.0001479746321,24.0002515350916,24.0002281058383,24.0001827301896,24.961092614376,24.9683937530346,24.0008080125245,22.5785050512377,24.0008064636712,22.6832233143503,24.0007920447667,22.5574133375444,24.0007913810603,22.83534880723,24.0007703712889,23.0787976774812,24.0007704125087,23.0199952887363,26.0095935505398,523321.003358692,425234.112472395,948555.115831087,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162558998084 
 07/17  20:50:00,26.2666666666667,23.7952816299413,81.6666666666667,3.6,230.,17.,4.,20.8333333333333,0.0,24.0001436102537,24.0002468733396,24.0002245826219,24.0001818977521,24.9574554666167,24.9641721120999,24.0008110414545,22.5605253407141,24.0008095757963,22.6591648224738,24.0007955247725,22.5347089820879,24.0007948314385,22.8014413317672,24.0007749907426,23.052734850078,24.000774951688,22.983948251461,25.9822325101411,523321.003358692,424287.31666187,947608.320020562,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  20:55:00,26.2333333333333,23.7872609826739,81.8333333333333,3.6,230.,17.,4.,20.9166666666667,0.0,24.0001390589976,24.000242582495,24.0002213036959,24.0001804528719,24.9539951141808,24.9601071404703,24.0008135904387,22.5431283728114,24.0008122607339,22.6360556058453,24.0007983609693,22.5125650804063,24.0007977069534,22.7684802144323,24.0007779883156,23.0271040732592,24.0007779760935,22.9486622307709,25.9549561420279,523321.003358692,423379.981068432,946700.984427124,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  21:00:00,26.2,23.7791939519593,82.,3.6,230.,17.,4.,21.,0.0,24.0001348669588,24.0002388763439,24.0002185511694,24.000179349536,24.9506636796467,24.956152372505,24.0008160552933,22.52628500346,24.0008148849506,22.6138365783079,24.0008010531418,22.4909645515691,24.0008004703793,22.7364272895529,24.0007806886635,23.0019267815434,24.0007807326998,22.9141503759357,25.9278090795239,523321.003358692,422505.750460572,945826.753819264,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  21:05:00,26.175,23.7672218021702,82.0833333333333,3.64166666666667,230.833333333333,17.,4.,21.0833333333333,0.0,24.3997643166871,24.2459353911957,24.2678400140609,24.3354085115999,25.1146378754321,25.1326836410697,24.3425632840044,23.3477623730105,24.3130409538356,23.5203457204379,24.3707946047606,23.3366029064241,24.3400566162555,23.6986895892442,24.4289387740176,23.8595398105086,24.3994747805921,23.9197830399925,26.1760457362602,449035.880686108,204052.688281978,653088.568968086,15.6,82.2,6.7,24.,0.3,8.53652458642619,8.53652458642619,79.5162547594728 
 07/17  21:10:00,26.15,23.7552288180468,82.1666666666667,3.68333333333333,231.666666666667,17.,4.,21.1666666666667,0.0,24.0054088435384,24.0052646409998,24.0061584891869,24.0093467280706,25.0861501902407,25.1019132776384,24.0102159837799,22.7430348608753,24.0086813906708,22.8317878714098,24.011765995069,22.7014339487773,24.0100542151341,22.9418002344386,24.0152882314988,23.205591862895,24.0134202852067,23.1192464764922,26.0389045739964,449035.880686108,385371.561726303,834407.442412411,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  21:15:00,26.125,23.7432302263187,82.25,3.725,232.5,17.,4.,21.25,0.0,24.000193064993,24.0004045617358,24.000399354696,24.0003764872885,25.0120030591333,25.0171273537135,24.0015439130423,22.5419105491977,24.00148169922,22.616349837704,24.0015798741128,22.4917397961195,24.001515508571,22.7087640284152,24.0016309886929,22.9857791763829,24.0015697934718,22.8767543426833,25.912319408875,449035.880686108,376200.55217045,825236.432856558,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  21:20:00,26.1,23.7312027846814,82.3333333333333,3.76666666666667,233.333333333333,17.,4.,21.3333333333333,0.0,24.0001887627213,24.0003710847345,24.0003596786075,24.0003031532648,24.9841298605576,24.9865896838486,24.0016905680079,22.4888156350529,24.0016299480092,22.5579816163885,24.0017211274973,22.4339372897547,24.0016616624224,22.6402047971276,24.0017442725649,22.9229594046185,24.0016953955774,22.8046044162075,25.8624068448506,449035.880686108,372257.158842713,821293.039528822,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
