Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  21:25:00,26.075,23.719165181547,82.4166666666667,3.80833333333333,234.166666666667,17.,4.,21.4166666666667,0.0,24.000179272912,24.0003439018206,24.0003303178725,24.0002634428527,24.9684003801758,24.9695447128127,24.0018215321775,22.4591208173651,24.0017582518505,22.5242177112972,24.0018534870524,22.399757999704,24.0017922721963,22.597126572499,24.0018768289966,22.884234185849,24.0018281268456,22.7583518698155,25.8262590207621,449035.880686108,369402.367078198,818438.247764307,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  21:30:00,26.05,23.7070979217581,82.5,3.85,235.,17.,4.,21.5,0.0,24.0001704446635,24.0003200241444,24.0003050193716,24.000233561145,24.958729056691,24.9590043978115,24.0019328640658,22.4368038711285,24.0018682809543,22.4979166749701,24.001965121632,22.3729893095756,24.0019032493012,22.5616610185018,24.0019905689589,22.8530847000583,24.0019421340185,22.7196748265082,25.7953645185443,449035.880686108,367371.273675378,816407.154361487,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  21:35:00,26.025,23.6950195297353,82.5833333333333,3.89166666666667,235.833333333333,17.,4.,21.5833333333333,0.0,24.0000884135116,24.6349060239521,24.6837471496517,24.8354477917403,25.1845609576425,25.199263117896,24.8413898583602,23.7824892115229,24.7734257317007,23.9933930531378,24.8984206078213,23.7607932046026,24.8285720132454,24.1554253412366,25.0208349209044,24.2614536347848,24.9551125762485,24.3845756921824,26.1865234372274,449035.880686108,98177.325530796,547213.206216904,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  21:40:00,26.,23.682926607723,82.6666666666667,3.93333333333333,236.666666666667,17.,4.,21.6666666666667,0.0,24.3925394888051,24.0123149020388,24.0141701205809,24.0207360814485,25.1709061911922,25.189611061332,23.9808213969955,23.0685828896299,23.9984341142737,23.1611739382883,23.976775812523,23.0068885380203,24.007239842955,23.2333838986538,24.019754190175,23.4915398396621,24.0284098942844,23.4030012680879,26.0115838289291,449035.880686108,383993.89699683,833029.777682939,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  21:45:00,25.975,23.6708133306539,82.75,3.975,237.5,17.,4.,21.75,0.0,24.0050984510129,24.0004050008984,24.0004549448837,24.0006527822569,25.0772624926966,25.0833394984003,23.9910166178429,22.6126535078809,24.0016679974262,22.668879261652,23.9835501252208,22.5367175639814,24.0018299898115,22.7106457773449,24.0023813282968,23.00988401964,24.0022582186198,22.8621149168331,25.8528716864362,449035.880686108,363202.11732041,812237.998006519,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  21:50:00,25.95,23.6586800661002,82.8333333333333,4.01666666666667,238.333333333333,17.,4.,21.8333333333333,0.0,24.0001192179198,24.0002358573149,24.000215583048,24.0001340605808,25.0041890551779,25.0036636718606,24.0022281224967,22.4699797194191,24.0022129565786,22.5198887583568,23.9974440811944,22.3893606450113,24.0022453591644,22.5504834484894,24.0023305069852,22.8570742035736,24.0022925320857,22.6991878979441,25.7488819346195,449035.880686108,363376.699903031,812412.580589139,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  21:55:00,25.925,23.6465271515868,82.9166666666667,4.05833333333333,239.166666666667,17.,4.,21.9166666666667,0.0,24.0001157579238,24.0002235890861,24.0002032209716,24.0001230485715,24.9754919936496,24.9728775748726,24.0023417798518,22.4236063105025,24.0022887197593,22.469954732294,23.9886616588199,22.3390984673502,24.0023188925175,22.4921998833815,24.0024001310425,22.8024212901204,24.0023622730405,22.6380029973182,25.7026590422274,449035.880686108,363532.099149439,812567.979835548,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  22:00:00,25.9,23.6343534571036,83.,4.1,240.,17.,4.,22.,0.0,24.0001104171669,24.0002112911496,24.0001916965629,24.0001168835837,24.9583036143807,24.9541846558661,24.0009870549917,22.3934997129889,24.0023210106212,22.4362063814544,23.9758083167495,22.3050692274164,24.0023478463506,22.4502186147454,24.0024216286793,22.7638216125578,24.0023863739112,22.5925064219731,25.6667754504528,449035.880686108,363298.505453284,812334.386139392,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  22:05:00,25.875,23.6337557962058,83.1666666666667,4.1,240.833333333333,17.,4.,22.0833333333333,0.0,24.0001060273116,24.0002008099406,24.0001819463071,24.0001119504006,24.9469434260485,24.941547605648,23.9931144554463,22.3699990427246,24.0023480430148,22.4091637549808,23.9617111358099,22.2777082753429,24.002371520326,22.4151847458522,24.0024373468961,22.7319530985891,24.0024047703522,22.5539270257537,25.6354429572667,424591.485081713,362994.83043773,787586.315519443,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162547594728 
 07/17  22:10:00,25.85,23.6331151439737,83.3333333333333,4.1,241.666666666667,17.,4.,22.1666666666667,0.0,24.022494885406,24.59671219245,24.6401889593808,24.7773169162763,25.1699167835315,25.1794881309786,24.7862871460065,23.6802526903114,24.726859856815,23.8652209931138,24.8153798247944,23.6263535549455,24.7734586696517,23.9607337998701,24.9495727177277,24.0979358368273,24.8870182758045,24.1665545063322,25.9906495130896,324910.030945336,97271.818290306,422181.849235642,15.6,82.2,6.7,27.,0.1,6.7,6.7,79.5162547594728 
 07/17  22:15:00,25.825,23.6324265973209,83.5,4.1,242.5,17.,4.,22.25,0.0,24.3736603164286,25.1061203792896,25.1816434033872,25.4184268452268,25.3640252339209,25.3847623033241,25.3786213939506,24.5817903931354,25.2736052452864,24.8521012818095,25.4422495632597,24.5473562438418,25.3478253787435,24.9943487801859,25.6324164478757,25.0250253196994,25.5306080069015,25.2351799723405,26.2588501320134,324910.030945336,2.22835756067728,324912.259302897,15.6,82.2,6.7,27.,0.1,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  22:20:00,25.8,23.6316862048208,83.6666666666667,4.1,243.333333333333,17.,4.,22.3333333333333,0.0,24.685911190507,25.4404443652209,25.5334202851073,25.8247551453562,25.4906226150463,25.5175198942478,25.7280494388648,25.0798156152036,25.5976792504721,25.3950142406243,25.8065550795683,25.0506161264135,25.6841638671795,25.5537903102873,26.0203754158856,25.5302664226095,25.8979343148106,25.8086505333316,26.4069968372037,324910.030945336,2.22635354561862,324912.257298882,15.6,82.2,6.7,27.,0.1,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  22:25:00,25.775,23.6309029556207,83.8333333333333,4.1,244.166666666667,17.,4.,22.4166666666667,0.0,24.89298371826,25.6875766753037,25.7900421310737,26.1138352888035,25.5826016051856,25.61350386611,25.9645739233413,25.4052041449647,25.8198965128555,25.7418921741083,26.0474577760514,25.3772567567644,25.9102739092276,25.906664950508,26.2721543937736,25.8523168293288,26.1383636895383,26.1657545378451,26.4992713730703,324910.030945336,2.22485958984695,324912.255804926,15.6,82.2,6.7,27.,0.1,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  22:30:00,25.75,23.6300813092211,84.,4.1,245.,17.,4.,22.5,0.0,25.0725670767115,25.940973503702,26.0494967887185,26.3967384714058,25.6694961716087,25.7037785021383,26.171614059178,25.6936248763037,26.019553065036,26.0301609897271,26.2570275595463,25.6664961317532,26.1113390013304,26.1916044809085,26.4924199697345,26.1254494109149,26.3520219707851,26.4535121311791,26.575376186351,324910.030945336,2.22387198597386,324912.254817322,15.6,82.2,6.7,27.,0.1,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  22:35:00,25.725,23.6291992159876,84.1666666666667,4.1,245.833333333333,17.,4.,22.5833333333333,0.0,25.163075398903,26.0913254264475,26.2048317588636,26.577828877423,25.7240657097236,25.7602578413041,26.2808259998311,25.8575179317958,26.124834783727,26.1984936859664,26.3703244364082,25.8355992260963,26.2197473782269,26.3496391143761,26.6225634527621,26.2899387823451,26.4769982719565,26.6167416786498,26.6180176348078,324910.030945336,2.22331220131863,324912.254257538,15.6,82.2,6.7,27.,0.1,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  22:40:00,25.7,23.6282834543101,84.3333333333333,4.1,246.666666666667,17.,4.,22.6666666666667,0.0,25.2230909027721,26.2028783046025,26.320708109475,26.7203775015398,25.7697140032146,25.8072926050507,26.3584666714252,25.9761879618005,26.1998256704135,26.3245219721952,26.451864750851,25.9575886784551,26.297592012543,26.4728374540475,26.7200897902216,26.4144463701864,26.5713315989946,26.7501628610514,26.6509412838825,324910.030945336,2.22318265525707,324912.254127992,15.6,82.2,6.7,27.,0.1,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  22:45:00,25.675,23.6273061064179,84.5,4.1,247.5,17.,4.,22.75,0.0,25.2630777429022,26.2866503395103,26.4081691997108,26.8293526223191,25.8088920840458,25.847442365786,26.4166776022606,26.0653036067327,26.2557292266623,26.4203830105727,26.5132066860217,26.0480309994861,26.3558877348202,26.5669931443135,26.7938330613489,26.5101332945773,26.6434100282047,26.8546069388024,26.6769439594569,324910.030945336,2.2234609978982,324912.254406334,15.6,82.2,6.7,27.,0.1,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  22:50:00,25.65,23.6262947384073,84.6666666666667,4.1,248.333333333333,17.,4.,22.8333333333333,0.0,25.2899884044736,26.3509332019043,26.4756809890984,26.9134793514036,25.8432969306738,25.8824391666588,26.462268766922,26.1345386196427,26.2992375415565,26.4951717219596,26.5613386431088,26.1182927917804,26.4014153400009,26.6409600946336,26.8514466135452,26.5857341930136,26.6996514830977,26.9368598291935,26.69786090729,324910.030945336,2.22412666987558,324912.255072006,15.6,82.2,6.7,27.,0.1,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  22:55:00,25.625,23.625245827779,84.8333333333333,4.1,249.166666666667,17.,4.,22.9166666666667,0.0,25.308351797408,26.4016885479881,26.5293961133721,26.9801013775924,25.8740295708876,25.9137635290323,26.4995165465336,26.1909593763364,26.3345420615597,26.5560676944163,26.6007440170916,26.1754438699812,26.4384995950083,26.7011452532438,26.8982907186337,26.6469996999807,26.7451571765769,27.0035442417545,26.7150010811257,324910.030945336,2.22516072576809,324912.256106062,15.6,82.2,6.7,27.,0.1,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:00:00,25.6,23.6241356429061,85.,4.1,250.,17.,4.,23.,0.0,25.3210854285969,26.4429216344601,26.5734674813679,27.0344428872121,25.8997153506612,25.9404704256385,26.5308202323731,26.2383065044717,26.3640739057381,26.6069413707725,26.634003358349,26.2234994459814,26.4696962667712,26.7514065420767,26.9376130523639,26.6981397377951,26.7831819225328,27.05901095339,26.7291299138513,324910.030945336,2.22654567844467,324912.257491015,15.6,82.2,6.7,27.,0.1,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:05:00,25.6,23.6469455069415,85.1666666666667,4.05833333333333,249.166666666667,17.,4.,23.0833333333333,0.0,25.3246543691326,26.468530605387,26.6019932882182,27.0717137558892,25.9210875673623,25.9627738490779,26.5504832569932,26.2716298040165,26.3819516474387,26.6433073613376,26.6555194898622,26.2575663240404,26.4892127898716,26.7872923017297,26.9644075238829,26.73480033269,26.8085628695101,27.0993610416497,26.7424544155311,312687.833143139,2.22826536147429,312690.0614085,15.6,82.2,6.7,27.,0.1,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:10:00,25.6,23.6697427978809,85.3333333333333,4.01666666666667,248.333333333333,17.,4.,23.1666666666667,0.0,25.3198318764794,26.4842695509001,26.6206660052001,27.0976902781515,25.9387082766189,25.9811811805114,26.5637903397167,26.2970599615135,26.3937132368421,26.6710249328266,26.6707285137048,26.2839917993686,26.5026686001853,26.8147660059272,26.9841749542325,26.763211866925,26.8270311280119,27.1306220852758,26.7542838160229,287767.469609045,2.23030480718293,287769.699913852,15.6,82.2,6.7,27.,5.000000000000000E-002,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:15:00,25.6,23.6925095751973,85.5,3.975,247.5,17.,4.,23.25,0.0,25.3158876275204,26.4988787870653,26.638268165375,27.1215720437167,25.9531219002086,25.9962176663933,26.5777990497721,26.3219408403507,26.4063210307803,26.6976045712713,26.6866660809423,26.3101278482819,26.5170066213063,26.8412912858466,27.0041334787957,26.7908798500891,26.8457386482903,27.1604380359688,26.7642630337934,287767.469609045,2.23052771057639,287769.700136755,15.6,82.2,6.7,27.,5.000000000000000E-002,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:20:00,25.6,23.7152639855117,85.6666666666667,3.93333333333333,246.666666666667,17.,4.,23.3333333333333,0.0,25.3132200331706,26.5131732593061,26.6556419054461,27.1444752489901,25.9649724000325,26.0085812987925,26.5920810842513,26.3459794054317,26.4194052298052,26.7228415951764,26.702928754456,26.3356929194336,26.5318831438572,26.8666936392537,27.0240375227593,26.8177045802882,26.8645422463572,27.1887938882523,26.7724503380561,287767.469609045,2.22851159852034,287769.698120643,15.6,82.2,6.7,27.,5.000000000000000E-002,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:25:00,25.6,23.7379964645189,85.8333333333333,3.89166666666667,245.833333333333,17.,4.,23.4166666666667,0.0,25.3113402948668,26.5269057803849,26.672556434994,27.1663453689377,25.9748679898726,26.0189481094013,26.6059688331379,26.3686998637563,26.4322887182295,26.7463679351084,26.718889206189,26.3602111867581,26.5466515932537,26.8906340926464,27.0433594937235,26.8433114064874,26.8829170833036,27.2154430536546,26.7792484429032,287767.469609045,2.22646833091922,287769.696077375,15.6,82.2,6.7,27.,5.000000000000000E-002,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:30:00,25.6,23.7606991641142,86.,3.85,245.,17.,4.,23.5,0.0,25.3099541330531,26.5399614310988,26.6888977539253,27.1871814391836,25.9832511533283,26.0278114521317,26.6190963928393,26.3898347371252,26.4446003717587,26.7679575623994,26.7341908295996,26.38340390227,26.5609477365544,26.9128908298604,27.0617844265113,26.8674625772163,26.9005546695439,27.2402077796801,26.784783647138,287767.469609045,2.22493740317314,287769.694546448,15.6,82.2,6.7,27.,5.000000000000000E-002,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:35:00,25.6,23.7833980922059,86.1666666666667,3.80833333333333,244.166666666667,17.,4.,23.5833333333333,0.0,25.3088715142056,26.5522998903629,26.7046193478074,27.2070082926963,25.9904736005644,26.0355534800376,26.6313741448228,26.4094294326344,26.4562160605652,26.7877217869808,26.7487334192314,26.4052826184962,26.5746366225166,26.9335465984338,27.0792325123697,26.8901751784349,26.9173456903454,27.2631868722321,26.7892961508223,287767.469609045,2.2238895836009,287769.693498628,15.6,82.2,6.7,27.,5.000000000000000E-002,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:40:00,25.6,23.8060666687473,86.3333333333333,3.76666666666667,243.333333333333,17.,4.,23.6666666666667,0.0,25.307975229973,26.5638219522064,26.7195766336951,27.2257091351203,25.9967678865099,26.0424105944982,26.6426518211137,26.4273512787922,26.4669808865702,26.8055531645477,26.7623415024095,26.4256715689748,26.5875400145155,26.9524720120938,27.0955297910143,26.9112901789894,26.9331183863901,27.2842585808791,26.7927986910936,287767.469609045,2.22329814362765,287769.692907188,15.6,82.2,6.7,27.,5.000000000000000E-002,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:45:00,25.6,23.8287140529196,86.5,3.725,242.5,17.,4.,23.75,0.0,25.3071851884905,26.5746391574807,26.7339002892488,27.2434708365238,26.002340166082,26.0485954798641,26.653054603121,26.4438625243068,26.4769863237395,26.821757630378,26.7751433441166,26.4448221112627,26.5997511451546,26.9699509059421,27.1108221123793,26.9310455580124,26.9479841312769,27.3037160258511,26.795471508487,287767.469609045,2.22313859277052,287769.692747637,15.6,82.2,6.7,27.,5.000000000000000E-002,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:50:00,25.6,23.8513493910594,86.6666666666667,3.68333333333333,241.666666666667,17.,4.,23.8333333333333,0.0,25.3064522338079,26.5848336883992,26.7476787402426,27.2604193999992,26.0073382656266,26.0542597112561,26.6626347223042,26.4590757238769,26.4862772560167,26.8364592722211,26.787193936648,26.4628403507735,26.6113173181601,26.9860999887578,27.1251751571799,26.9495477342119,26.9620041683271,27.3216853184889,26.7973591800713,287767.469609045,2.22338844720091,287769.692997492,15.6,82.2,6.7,27.,5.000000000000000E-002,9.09013330016432,9.09013330016432,79.5162547594728 
 07/17  23:55:00,25.6,23.8739544274903,86.8333333333333,3.64166666666667,240.833333333333,17.,4.,23.9166666666667,0.0,25.3057471954007,26.5944499903372,26.760949865309,27.2766119902207,26.0118874015456,26.0595254259088,26.6714716562688,26.4731389372042,26.4949136285488,26.8498418017089,26.7985651503099,26.479852594682,26.6222911788699,27.0010834036123,27.1386699136905,26.9669244177885,26.9752408654853,27.3383363407513,26.7985946292473,287767.469609045,2.22402702698244,287769.693636072,15.6,82.2,6.7,27.,5.000000000000000E-002,9.09013330016432,9.09013330016432,79.5162547594728 
