Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/16  15:05:00,25.7833333333333,23.1286914142303,80.1666666666667,2.6,250.833333333333,16.,3.,15.0833333333333,0.0,24.3896497482074,24.5849743701678,24.6235704773002,24.6997911234363,25.0236510788588,25.0160989291764,24.8378815506136,24.147171906826,24.8047127600394,24.9631620875236,24.8689713844599,24.2109489456471,24.8242222391781,24.961241142041,24.9183589212067,24.3977749614327,24.8601449432599,24.9584365302465,26.4346927488306,883007.017706395,376879.357355895,1259886.37506229,21.,82.2,8.,25.,0.7,8.,8.,79.5163792943513 
 07/16  15:10:00,25.7666666666667,23.1364676391474,80.3333333333333,2.6,251.666666666667,16.,3.,15.1666666666667,0.0,24.7862464628655,24.990791784315,24.9917641829316,24.9944763573277,25.2393637486852,25.2428657875803,25.0002436719184,24.2125935834702,25.0004517773187,25.0000043785268,25.0001820621082,24.307227604371,25.0003836040709,24.9999120858768,25.0003418895176,24.5974180507475,25.0003080057191,24.9997138490265,26.7148424845435,883007.017706395,380625.413083254,1263632.43078965,21.,82.2,8.,25.,0.7,8.,8.,79.5163792943513 
 07/16  15:15:00,25.75,23.1442021538034,80.5,2.6,252.5,16.,3.,15.25,0.0,24.963843136921,25.0007535444968,25.0007799382169,25.0008782200794,25.3369828648939,25.3405925858069,25.0013630508157,24.2231698285506,25.0013805140148,25.0013798929842,25.0013628176214,24.3234756665337,25.0013881785307,25.0013867612113,25.00138648596,24.6431144833783,25.0013960781129,25.0013637521991,26.7958006212599,883007.017706395,389583.63839887,1272590.65610527,21.,82.2,8.,25.,0.7,8.,8.,79.5163792943513 
 07/16  15:20:00,25.7333333333333,23.1518940643115,80.6666666666667,2.6,253.333333333333,16.,3.,15.3333333333333,0.0,24.9994520236382,25.0013466101708,25.001359424681,25.0014005103787,25.3891475994118,25.3921313944618,25.0016427754078,24.2232312278548,25.0016216821487,25.0018604153856,25.0016606757609,24.3260977111659,25.001641339117,25.0018805620398,25.0016866104528,24.6658078820074,25.0016727757165,25.0018841475246,26.8462213619519,883007.017706395,395607.67412736,1278614.69183376,21.,82.2,8.,25.,0.7,8.,8.,79.5163792943513 
 07/16  15:25:00,25.7166666666667,23.1595459224913,80.8333333333333,2.6,254.166666666667,16.,3.,15.4166666666667,0.0,25.0004335675165,25.0014788773281,25.0014949976902,25.0015494391203,25.4192166729929,25.4215267647165,25.0017949649166,24.2224220766187,25.0017662022263,25.0020558133215,25.001817045093,24.3261569370398,25.0017890946143,25.0020762892405,25.0018521440563,24.6813046185753,25.0018324060415,25.0020878077304,26.8837002652267,883007.017706395,399381.081229762,1282388.09893616,21.,82.2,8.,25.,0.7,8.,8.,79.5163785640382 
 07/16  15:30:00,25.7,23.1671661404367,81.,2.6,255.,16.,3.,15.5,0.0,25.0005052639016,25.0015757918349,25.0015938512726,25.0016583451507,25.4378472762816,25.4395998105462,25.0019068178045,24.2204506027979,25.0018793287222,25.002153272592,25.0019284510045,24.3243113910198,25.0019029120006,25.0021707415373,25.0019690406517,24.6923707168115,25.0019527375563,25.0021843778963,26.91418346265,883007.017706395,402109.095334754,1285116.11304115,21.,82.2,8.,25.,0.7,8.,8.,79.5163768957244 
 07/16  15:35:00,25.6833333333333,23.1747426128272,81.1666666666667,2.6,255.833333333333,16.,3.,15.5833333333333,0.0,25.0005461641148,25.0016594031096,25.0016786503557,25.0017495827544,25.450156051877,25.4514681754999,25.0019919428742,24.2173236945183,25.0019708307927,25.0021987897599,25.0020116441732,24.3208585754891,25.0019937487533,25.0022130754297,25.0020546272661,24.7003855430128,25.0020464479307,25.002226738725,26.9406517894312,883007.017706395,404305.863625318,1287312.88133171,21.,82.2,8.,25.,0.7,8.,8.,79.5163749930219 
 07/16  15:40:00,25.6666666666667,23.1822807223677,81.3333333333333,2.6,256.666666666667,16.,3.,15.6666666666667,0.0,25.0005839372716,25.0017325240583,25.0017524814038,25.0018271229698,25.4587184529847,25.4596786729682,25.0020562326548,24.2130947445833,25.0020445025704,25.0022176918695,25.0020731089448,24.3160047509389,25.002066207058,25.0022292652624,25.0021165874955,24.705972193367,25.0021193836725,25.002242317148,26.9637429036886,883007.017706395,406176.453144864,1289183.47085126,21.,82.2,8.,25.,0.7,8.,8.,79.5163732451984 
 07/16  15:45:00,25.65,23.189786666937,81.5,2.6,257.5,16.,3.,15.75,0.0,25.0006195674091,25.001796634449,25.0018169528442,25.0018930939658,25.4649686272258,25.4656370273869,25.0021044617933,24.2079006290677,25.0021040414341,25.0022230409047,25.002118514211,24.3099985530959,25.00212419599,25.0022325499259,25.0021613440377,24.7098379555447,25.0021762465709,25.0022449253173,26.98463113521,883007.017706395,407815.644187049,1290822.66189344,21.,82.2,8.,25.,0.7,8.,8.,79.5163722122664 
 07/16  15:50:00,25.6333333333333,23.1972441539412,81.6666666666667,2.6,258.333333333333,16.,3.,15.8333333333333,0.0,25.0006532088231,25.0018528689088,25.0018732627395,25.0019491154346,25.46971739436,25.4701371302787,25.0021401045061,24.2018046905007,25.0021518997184,25.0022210743757,25.0021515883684,24.3029432991273,25.002170347026,25.0022290826986,25.0021931678809,24.7120972440117,25.0022202552302,25.0022409173054,27.0032142755562,883007.017706395,409265.910201864,1292272.92790826,21.,82.2,8.,25.,0.7,8.,8.,79.5163722122664 
 07/16  15:55:00,25.6166666666667,23.2046637368578,81.8333333333333,2.6,259.166666666667,16.,3.,15.9166666666667,0.0,25.0006849766204,25.0019022091564,25.0019224269309,25.0019965052243,25.47347179485,25.4736742702537,25.0021665009216,24.1949426236595,25.0021904388916,25.0022155846885,25.0021757283156,24.2950202764297,25.0022071127128,25.0022224667662,25.0022156937885,24.7130368995743,25.002254122511,25.0022338191696,27.0202805941578,883007.017706395,410559.320201941,1293566.33790834,21.,82.2,8.,25.,0.7,8.,8.,79.516371548763 
 07/16  16:00:00,25.6,23.2120558514442,82.,2.6,260.,16.,3.,16.,0.0,25.0007149748062,25.0019455162892,25.0019653214559,25.0020364378453,25.4765272158755,25.4765399991028,25.0021862363376,24.1873680275283,25.0022217032164,25.0022085289606,25.0021934779502,24.2862938236816,25.0022360852256,25.0022144795022,25.0022316260197,24.7127511007359,25.0022793559726,25.0022253639283,27.0355709613126,883007.017706395,411718.343315183,1294725.36102158,21.,82.2,8.,25.,0.7,8.,8.,79.5163699082917 
 07/16  16:05:00,25.5583333333333,23.2072357971383,82.25,2.55833333333333,260.,16.,3.,16.0833333333333,0.0,25.0006474537434,25.0018297868952,25.0018573132953,25.001942212942,25.4848800416185,25.4846417418853,25.0020875361174,24.1175377255802,25.0021214875648,25.0021123450223,25.0021007924473,24.2161022167156,25.0021409802357,25.0021200491413,25.0021426964561,24.6515270438586,25.0021891431088,25.0021313946501,27.071255836019,919673.611112989,407771.003554774,1327444.61466776,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  16:10:00,25.5166666666667,23.2023195712615,82.5,2.51666666666667,260.,16.,3.,16.1666666666667,0.0,25.0006511086905,25.0018095094949,25.0018331007652,25.0019022023586,25.488131992598,25.4875757994671,25.0020243272783,24.0952261122784,25.0020716583649,25.0019529379647,25.0020288505359,24.1932024682966,25.0020849362105,25.001954220297,25.0020592913113,24.6367859606514,25.0021197330648,25.001958980084,27.0884235411916,919673.611112989,406574.423067915,1326248.0341809,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  16:15:00,25.475,23.1972827289717,82.75,2.475,260.,16.,3.,16.25,0.0,25.0006641935518,25.0017958195947,25.0018155687309,25.001870942904,25.49032724917,25.4895440693899,25.0019955147142,24.0788913213221,25.0020492653005,25.0018800024141,25.0019943831689,24.1757714402811,25.0020582844588,25.0018796209853,25.0020189377831,24.6270243010411,25.0020853116314,25.0018848206697,27.1014367125518,919673.611112989,406514.471026305,1326188.08213929,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  16:20:00,25.4333333333333,23.1921310032763,83.,2.43333333333333,260.,16.,3.,16.3333333333333,0.0,25.00067668605,25.0017822420557,25.0017985790905,25.0018418112526,25.4921768032314,25.4912136680342,25.0019682339631,24.0598370215918,25.0020270998431,25.0018276434237,25.0019636661508,24.1555989591041,25.0020330647667,25.0018280018819,25.0019846639822,24.614243197572,25.0020545549992,25.0018350937983,27.112864019339,919673.611112989,406563.608975616,1326237.2200886,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  16:25:00,25.3916666666667,23.1868732158268,83.25,2.39166666666667,260.,16.,3.,16.4166666666667,0.0,25.0006884573874,25.0017692941459,25.001782555045,25.0018149725208,25.4934764061089,25.4923650684681,25.0019501030408,24.0432789923682,25.0020149712838,25.0017994974133,25.001942615867,24.137777920296,25.0020175417849,25.001800174606,25.0019605799837,24.6033631623126,25.0020337678381,25.0018083138627,27.1224747591973,919673.611112989,406697.866074338,1326371.47718733,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  16:30:00,25.35,23.1815142629547,83.5,2.35,260.,16.,3.,16.5,0.0,25.0006996033201,25.0017574902746,25.0017680842111,25.0017911961861,25.4945111092736,25.4932662777562,25.001936907498,24.0280177099071,25.0020073645926,25.0017844552113,25.0019273328665,24.1211549494213,25.0020075448725,25.0017856140169,25.0019431182382,24.5934097256882,25.0020194439713,25.0017944703496,27.1304779534455,919673.611112989,406885.521302461,1326559.13241545,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  16:35:00,25.3083333333333,23.1760299949612,83.75,2.30833333333333,260.,16.,3.,16.5833333333333,0.0,25.0007101876372,25.0017459213741,25.0017541885914,25.0017692214876,25.4956441990096,25.4942795122325,25.0019265738953,24.0138378647995,25.0020013048682,25.0017606760649,25.0019153643641,24.1054691957588,25.0019990824939,25.001763515578,25.0019294548695,24.5842481089105,25.0020073260054,25.0017735490362,27.1384680741557,919673.611112989,406937.453413741,1326611.06452673,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  16:40:00,25.2666666666667,23.1704403499732,84.,2.26666666666667,260.,16.,3.,16.6666666666667,0.0,25.0007201760037,25.0017341509183,25.0017402923737,25.001748016972,25.4969111674421,25.4954310909404,25.0019173269161,24.0004907583899,25.0019940751003,25.0017328684702,25.001904784294,24.090514634699,25.0019903001562,25.0017371679537,25.0019172826909,24.5755573595191,25.0019953630283,25.0017481266562,27.146040849567,919673.611112989,406813.319848553,1326486.93096154,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  16:45:00,25.225,23.1647478423539,84.25,2.225,260.,16.,3.,16.75,0.0,25.000729608119,25.0017227799642,25.0017269694961,25.0017280863993,25.498216439646,25.4966228544916,25.0019091374755,23.9876976947459,25.0019858907719,25.0017091513617,25.0018955189062,24.0760253124217,25.0019808218734,25.0017145550336,25.0019064919947,24.5670735702922,25.0019831985857,25.0017260219504,27.1532188342991,919673.611112989,406567.333879245,1326240.94499223,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  16:50:00,25.1833333333333,23.1589311382519,84.5,2.18333333333333,260.,16.,3.,16.8333333333333,0.0,25.0007385209872,25.0017122936064,25.0017147106138,25.001709953856,25.4994709441422,25.4977643962737,25.0019022308525,23.9752971402991,25.0019768944622,25.0016931676689,25.0018877955039,24.0618430850697,25.0019711190142,25.0016993458776,25.0018974017691,24.5586548923887,25.0019712967155,25.0017110051704,27.1594167812046,919673.611112989,406263.870879826,1325937.48199281,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  16:55:00,25.1416666666667,23.1530273610748,84.75,2.14166666666667,260.,16.,3.,16.9166666666667,0.0,25.0007469411419,25.0017027744468,25.0017035940384,25.0016936446098,25.5006603696103,25.4988423657281,25.0018965712664,23.9631968927159,25.0019675193775,25.0016833360689,25.0018815554259,24.0478838082891,25.0019614366783,25.0016900503624,25.00188995055,24.550235359443,25.0019599525577,25.0017016835184,27.1649242255882,919673.611112989,405931.290536083,1325604.90164907,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:00:00,25.1,23.1470019846612,85.,2.1,260.,16.,3.,17.,0.0,25.0007548922865,25.0016940837488,25.001693455872,25.0016789261526,25.5017969161641,25.4998708083537,25.0018919019452,23.9513483191915,25.0019580934338,25.0016770332968,25.0018764810774,24.0341018964316,25.0019519860363,25.0016840387305,25.0018837890016,24.5417702547297,25.0019492684214,25.001695520478,27.1694670842807,919673.611112989,405573.326311165,1325246.93742415,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:05:00,25.1833333333333,23.2154596493617,84.9166666666667,2.14166666666667,255.833333333333,16.,3.,17.0833333333333,0.0,24.9518504277381,25.0014180961799,25.0014336514866,25.0014532943668,25.5144769058951,25.512271279034,25.0016787938897,23.8205569433688,25.00172029801,25.0014946143627,25.0016781575188,23.9025401692255,25.0017287032164,25.0015055193211,25.0016965040698,24.4159904895314,25.0017426589508,25.0015172526334,27.2215007782331,819992.156976612,397131.310225434,1217123.46720205,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:10:00,25.2666666666667,23.2838867624543,84.8333333333333,2.18333333333333,251.666666666667,16.,3.,17.1666666666667,0.0,24.9216522421298,25.0013481797376,25.0013563277049,25.0013518862132,25.5165341486586,25.5138614159051,25.0015869404873,23.7765498744655,25.0016280807344,25.0013191154318,25.0015755377479,23.8580977256098,25.0016284719806,25.0013132340702,25.001574738023,24.3773016227137,25.0016231011232,25.0013068295486,27.237591896637,819992.156976612,394262.351180946,1214254.50815756,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:15:00,25.35,23.3522629795543,84.75,2.225,247.5,16.,3.,17.25,0.0,24.9037830555744,25.0013102644633,25.0013141180584,25.0012970905657,25.5160132482596,25.5130804886577,25.0015467486601,23.7506129176493,25.0015868469122,25.0012658482495,25.0015312441504,23.8307830143121,25.0015841968329,25.0012589128563,25.0015250504366,24.3550215978658,25.0015727800868,25.0012543875772,27.2451166771977,819992.156976612,393966.278370994,1213958.43534761,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:20:00,25.4333333333333,23.4205901524489,84.6666666666667,2.26666666666667,243.333333333333,16.,3.,17.3333333333333,0.0,24.8934210849808,25.0012777569466,25.0012781091682,25.0012516782761,25.5151623350104,25.5120982146156,25.0015175350741,23.7321523497528,25.0015567257414,25.0012439495495,25.0014998567892,23.8103446402001,25.0015522687787,25.0012395095019,25.0014914000864,24.3395225119681,25.0015381453208,25.0012392326312,27.2498913127492,819992.156976612,394499.058819015,1214491.21579563,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:25:00,25.5166666666667,23.4888709358947,84.5833333333333,2.30833333333333,239.166666666667,16.,3.,17.4166666666667,0.0,24.887665604729,25.0012486599673,25.0012459999563,25.0012120654717,25.514630691939,25.511491031048,25.0014947015346,23.7166006121815,25.0015338584045,25.0012337795339,25.0014757741853,23.7931551467216,25.0015281598587,25.0012319112569,25.0014662786444,24.3270332917134,25.001511989279,25.0012350450126,27.2538237323749,819992.156976612,395402.653733218,1215394.81070983,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:30:00,25.6,23.5571075201378,84.5,2.35,235.,16.,3.,17.5,0.0,24.8847538433331,25.0012223751266,25.0012171067224,25.0011772032379,25.5145038222028,25.5113239198316,25.0014768329769,23.7032150300593,25.0015168614479,25.0012295672804,25.0014572529187,23.7779615268914,25.0015099901959,25.0012296631798,25.0014474131972,24.31632594413,25.0014925577124,25.0012351197594,27.2568844100436,819992.156976612,396512.379050587,1216504.5360272,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:35:00,25.6833333333333,23.6252936277356,84.4166666666667,2.39166666666667,230.833333333333,16.,3.,17.5833333333333,0.0,24.8836141379981,25.0011981245432,25.001190590961,25.0011458957415,25.5148108488009,25.5115952080835,25.0014578458654,23.6869117121648,25.0014957839819,25.0012266296182,25.0014386442213,23.7598196113599,25.0014888491818,25.0012281639962,25.001429362513,24.3024444544069,25.0014716819093,25.0012350829207,27.2598708885682,819992.156976612,397674.63079336,1217666.78776997,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:40:00,25.7666666666667,23.6934434235509,84.3333333333333,2.43333333333333,226.666666666667,16.,3.,17.6666666666667,0.0,24.8835942444877,25.0011746862249,25.001165150069,25.0011163612038,25.5154529553177,25.5121845978956,25.0014359630575,23.6650957134219,25.0014651665595,25.0012078700671,25.0014181662164,23.7361270451657,25.0014594032092,25.0012123453176,25.0014099298152,24.2828872842692,25.0014440891686,25.0012207285716,27.2633219481659,819992.156976612,398656.242172355,1218648.39914897,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:45:00,25.85,23.7615464131511,84.25,2.475,222.5,16.,3.,17.75,0.0,24.8842898240842,25.0011532955092,25.0011419544072,25.0010898284069,25.5156999976127,25.5123737355736,25.0014202106166,23.6441450624057,25.0014461202368,25.0012032746847,25.0014030614315,23.7132794789731,25.0014411042029,25.0012086887104,25.00139552371,24.2639161047012,25.0014266471667,25.0012173097995,27.2654645402221,819992.156976612,399691.988378754,1219684.14535537,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:50:00,25.9333333333333,23.8295992410435,84.1666666666667,2.51666666666667,218.333333333333,16.,3.,17.8333333333333,0.0,24.885449984619,25.0011339521661,25.0011211266282,25.0010667015055,25.5157124787754,25.5123387442955,25.0014084042554,23.6233623988968,25.0014332787619,25.0012042622391,25.0013922062934,23.6900108155951,25.0014285705783,25.0012106181918,25.0013856861573,24.2443913831809,25.0014151669374,25.0012195365568,27.2663470455534,819992.156976612,400799.682316907,1220791.83929352,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  17:55:00,26.0166666666667,23.8976042287323,84.0833333333333,2.55833333333333,214.166666666667,16.,3.,17.9166666666667,0.0,24.8869172217167,25.0011161500112,25.0011021017734,25.0010460684249,25.5156678927612,25.5122374611069,25.0013992646992,23.6026525368229,25.0014233145744,25.0012051923066,25.0013841531518,23.6674217746113,25.0014189824438,25.0012126427419,25.001378404851,24.2252929368694,25.0014066928604,25.0012218993775,27.266627981536,819992.156976612,401931.505872414,1221923.66284903,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  18:00:00,26.1,23.9655627489634,84.,2.6,210.,16.,3.,18.,0.0,24.8885907319802,25.0010997159953,25.0010846354024,25.0010275529691,25.5156117908261,25.512142532631,25.0013919237744,23.5817181870632,25.0014151982884,25.0006619161389,25.0013776014306,23.6440151828825,25.0014113594207,25.0012144933002,25.0013734179194,24.2052628596404,25.0014002338934,25.0012241100713,27.2660789901271,819992.156976612,403070.97348309,1223063.1304597,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  18:05:00,26.0833333333333,23.9612275085238,84.0833333333333,2.68333333333333,211.666666666667,16.,3.,18.0833333333333,0.0,24.8904008518279,25.0010864621159,25.0010689388624,25.0010113083016,25.5149451383201,25.5119797690719,25.0013862001333,23.5575286334122,25.0014090812392,24.9219177557374,25.001371144849,23.6178565219226,25.0014037350599,25.0012153411256,25.0013681995847,24.1822483776974,25.0013940655685,25.0012253860799,27.2639834170703,795547.761372217,403506.641104472,1199054.40247669,21.,82.2,8.,25.,0.8,8.,8.,79.5163689339256 
 07/16  18:10:00,26.0666666666667,23.9568719281771,84.1666666666667,2.76666666666667,213.333333333333,16.,3.,18.1666666666667,0.0,24.2090992169333,24.1230881349481,24.1263310626944,24.1549875636012,25.3672997776691,25.3616244026341,24.0432594695187,23.5266454282312,24.0423571677509,24.0538022388162,24.0453749238618,23.5849227992655,24.0442051070221,24.0649371844851,24.0515214548625,24.0082012958083,24.0503884737404,24.0718755334885,26.8377147327084,646025.580167652,620201.304551972,1266226.88471962,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163689339256 
 07/16  18:15:00,26.05,23.9525105359959,84.25,2.85,215.,16.,3.,18.25,0.0,24.0021012537906,24.0023279040499,24.0024103870155,24.0030541477059,25.1222031072783,25.1013528925181,24.0025052032649,23.4312778093956,24.0025141523214,24.0028951168805,24.0025726757201,23.4875594022563,24.0025746523119,24.0035042900986,24.0030191632913,24.0020708320679,24.0029872833927,24.0044225071452,26.6105507790276,646025.580167652,545639.051212107,1191664.63137976,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163689339256 
 07/16  18:20:00,26.0333333333333,23.9481261443287,84.3333333333333,2.93333333333333,216.666666666667,16.,3.,18.3333333333333,0.0,24.0010352583269,24.0015528603555,24.0015281616056,24.0015896427077,25.0552574186487,25.03352406843,24.0018891835268,23.3898156035812,24.0019258635264,24.0016002763745,24.0018645829127,23.4440208689064,24.00190833074,24.0016868066863,24.0020265957723,23.992316702318,24.0020482056952,24.0020520967795,26.5596621609493,646025.580167652,510967.392033451,1156992.9722011,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163689339256 
 07/16  18:25:00,26.0166666666667,23.9437315267804,84.4166666666667,3.01666666666667,218.333333333333,16.,3.,18.4166666666667,0.0,24.0009589592317,24.0013611582904,24.0013221249355,24.0012901027894,25.0214095528264,24.99992255043,24.0016644418562,23.3491784682583,24.0016995313023,24.0012870378428,24.001624754786,23.4011248690243,24.0016687485077,24.0012742465401,24.0016965233182,23.9583166501606,24.0017243036114,24.0014411880315,26.5246310875784,646025.580167652,495046.258847687,1141071.83901534,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163676769207 
 07/16  18:30:00,26.,23.9393346786566,84.5,3.1,220.,16.,3.,18.5,0.0,24.0009018611896,24.0012434913094,24.0012020523249,24.0011425507498,25.002886388684,24.9817165866648,24.00153247595,23.3065012332125,24.0015527208832,24.0011640743782,24.001492793389,23.3560055607585,24.0015221401097,24.0011436516309,24.001525026217,23.916110465912,24.001542958263,24.001230367539,26.4977737944022,646025.580167652,485665.54120883,1131691.12137648,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163650527474 
 07/16  18:35:00,25.9833333333333,23.9349067893664,84.5833333333333,3.18333333333333,221.666666666667,16.,3.,18.5833333333333,0.0,24.0008541465027,24.0011537590728,24.0011108327145,24.0010371231541,24.9904675950147,24.9699301791536,24.0014461063282,23.2682849029217,24.0014620043588,23.9737783014101,24.0014075036117,23.3150741732362,24.0014317311489,24.0011062767202,24.0014168772356,23.8760122958771,24.0014322900409,24.0011531312633,26.4722695849513,646025.580167652,479269.074455712,1125294.65462336,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163627279448 
 07/16  18:40:00,25.9666666666667,23.9304728180081,84.6666666666667,3.26666666666667,223.333333333333,16.,3.,18.6666666666667,0.0,24.0006790604207,24.0008800292636,24.0008205149755,24.0006982389731,24.9804306575407,24.9618036931938,24.0011227392273,23.2330995575956,24.0011488674317,23.9034692590821,24.0010636937033,23.2769899526785,24.0010987845991,24.0007024489615,24.0010283393806,23.8379051913757,24.0010547185621,24.0007031911744,26.4479867995282,646025.580167652,473494.027849338,1119519.60801699,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  18:45:00,25.95,23.926036506102,84.75,3.35,225.,16.,3.,18.75,0.0,24.0006469889647,24.0008418455805,24.0007824027614,24.000664401923,24.9713390347903,24.9560898161179,24.0011154455939,23.1997203815129,24.0011385791581,23.8291188268831,24.0010605193183,23.2407051918624,24.0010911089828,24.0007793235025,24.0010252520451,23.8011533465015,24.0010482717814,24.0007758689336,26.4249403487196,646025.580167652,468820.032772551,1114845.6129402,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  18:50:00,25.9333333333333,23.9215691720129,84.8333333333333,3.43333333333333,226.666666666667,16.,3.,18.8333333333333,0.0,24.0006230125447,24.000822380394,24.0007654886621,24.0006573355621,24.9632242254724,24.9518524203938,24.0011324643384,23.1679885784629,24.0011516304485,23.7560876856435,24.0010845727521,23.2060084093309,24.001109646699,23.988473624058,24.0010545886865,23.7656536849849,24.001073108371,24.0008786687021,26.4030239703123,646025.580167652,465454.535940463,1111480.11610812,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  18:55:00,25.9166666666667,23.9170960314259,84.9166666666667,3.51666666666667,228.333333333333,16.,3.,18.9166666666667,0.0,24.00060181385,24.0008078138889,24.0007550473778,24.0006546673991,24.9559387139463,24.9477737570022,24.001149860523,23.1375854472891,24.0011647131449,23.6823454018471,24.0011097139476,23.1726343841188,24.0011292864778,23.9306134956835,24.0010820668192,23.7311619827188,24.001096205948,24.0009564107427,26.3818822827325,646025.580167652,462916.588102965,1108942.16827062,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:00:00,25.9,23.9126109525111,85.,3.6,230.,16.,3.,19.,0.0,24.0005828194366,24.0007964561992,24.0007484205699,24.0006539186049,24.9492099906175,24.9428519923072,24.001165796271,23.10835016561,24.0011765448371,23.6096309695262,24.0011328817949,23.1402090573068,24.0011475330892,23.8632236558725,24.0011052639784,23.6975721016858,24.0011156359452,24.0010119647514,26.3613599435461,646025.580167652,460823.211841569,1106848.79200922,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:05:00,25.875,23.9001227531832,85.0833333333333,3.64166666666667,230.833333333333,16.,3.,19.0833333333333,0.0,24.0004673876986,24.0006871749227,24.0006516701797,24.0005766376764,24.9584582063499,24.9528349649167,24.0010670548425,22.9923989909899,24.0010710029216,23.4539959201576,24.0010465805909,23.0216207795396,24.0010541971392,23.710144985209,24.0010270971523,23.5790030096407,24.0010326870638,23.8809307654269,26.375921563028,596184.853099464,451094.811708798,1047279.66480826,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:10:00,25.85,23.8876232052291,85.1666666666667,3.68333333333333,231.666666666667,16.,3.,19.1666666666667,0.0,24.0003956531914,24.0006059502182,24.0005675384709,24.0004792643144,24.9533036454086,24.9477607570888,24.0009861964335,22.940323904638,24.0009903719947,23.3621650666849,24.000961858997,22.9670328997114,24.0009698413401,23.6184531206336,24.0009291654088,23.5238656783394,24.000935602471,23.8027033853574,26.3584392032985,596184.853099464,446027.360598708,1042212.21369817,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:15:00,25.825,23.8751164748761,85.25,3.725,232.5,16.,3.,19.25,0.0,24.0003716152966,24.0005609043866,24.0005222820025,24.0004332108352,24.9460873304995,24.9406557761502,24.0009502745212,22.9002148930003,24.0009521299403,23.2804832516761,24.0009257017304,22.9237742008645,24.0009313978539,23.5346524568339,24.0008917833975,23.479466521056,24.0008964221693,23.7257821111068,26.3354067734734,596184.853099464,443242.847944505,1039427.70104397,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:20:00,25.8,23.8625729319118,85.3333333333333,3.76666666666667,233.333333333333,16.,3.,19.3333333333333,0.0,24.0003500905211,24.0005229257935,24.0004847210955,24.0003969980619,24.93894751823,24.9335628640528,24.0009196945157,22.8601451911646,24.0009144105108,23.1845053563175,24.0008961774797,22.8804747153631,24.0008952211564,23.4362822063936,24.0008634814668,23.4348944393216,24.0008626737846,23.6320548954143,26.3113998792005,647446.853099464,440863.174438761,1088310.02753822,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:25:00,25.775,23.8500273093457,85.4166666666667,3.80833333333333,234.166666666667,16.,3.,19.4166666666667,0.0,24.0003304437845,24.0004904101801,24.0004529252776,24.0003675296729,24.9311946357249,24.9257882878927,24.0008997383824,22.8271368732659,24.0008926242985,23.1105548664767,24.0008768875786,22.8438810095284,24.0008740421998,23.3581203937499,24.0008453422862,23.3968133643351,24.0008430713386,23.5570176519233,26.2857678329539,647446.853099464,438835.704967808,1086282.55806727,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:30:00,25.75,23.8374647806602,85.5,3.85,235.,16.,3.,19.5,0.0,24.0003124259639,24.00046288059,24.0004263937648,24.000344190626,24.9240464689398,24.9185526081017,24.0008861393048,22.798945725654,24.0008789459981,23.0511291787409,24.0008640798217,22.8119221589721,24.0008609032375,23.2932690056474,24.0008340199941,23.363263863994,24.0008316005396,23.4942900532311,26.2599482358609,647446.853099464,437095.780174202,1084542.63327367,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:35:00,25.725,23.8248752676468,85.5833333333333,3.89166666666667,235.833333333333,16.,3.,19.5833333333333,0.0,24.0002958572598,24.0004392380973,24.0004039199187,24.0003253238889,24.9177972718186,24.9121521209944,24.0008760915674,22.7733548071158,24.0008692195136,22.9995404231955,24.0008547974079,22.7823818659972,24.0008517397071,23.2353458655208,24.000826294983,23.3319986842557,24.0008241183578,23.4378052767526,26.2343731977237,647446.853099464,435521.459372376,1082968.31247184,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:40:00,25.7,23.8122646943527,85.6666666666667,3.93333333333333,236.666666666667,16.,3.,19.6666666666667,0.0,24.0002805951794,24.0004188187711,24.0003847523084,24.0003098780855,24.9122902113939,24.9064256954144,24.0008686618306,22.7497089441585,24.0008622571292,22.9535794607875,24.000848065582,22.754625280677,24.000845198685,23.1822995141161,24.0008209624106,23.3023743526335,24.0008190077072,23.3856560670406,26.2089009448249,647446.853099464,434071.486267638,1081518.3393671,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:45:00,25.675,23.7996522649872,85.75,3.975,237.5,16.,3.,19.75,0.0,24.0002665205368,24.0004011495964,24.0003683865289,24.0002972428511,24.9073663980113,24.9012134904504,24.000863189967,22.7275528882171,24.0008572760684,22.9118325993534,24.0008432215803,22.7282230477957,24.0008405803356,23.1328778488708,24.0008173559315,23.273975605005,24.0008157429812,23.336718647767,26.1834813003658,647446.853099464,432722.312742596,1080169.16584206,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:50:00,25.65,23.787010532878,85.8333333333333,4.01666666666667,238.333333333333,16.,3.,19.8333333333333,0.0,24.0002535280621,24.0003858384572,24.0003544017813,24.00028691657,24.9028898061001,24.896386666342,24.0008592546888,22.7066959468739,24.0008538703259,22.8736711402502,24.0008398433602,22.7030001402352,24.0008374575854,23.0865208841851,24.0008150382227,23.2466234378592,24.0008137059608,23.2904703620207,26.1580140396747,647446.853099464,431455.775761128,1078902.62886059,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  19:55:00,25.625,23.7743539941885,85.9166666666667,4.05833333333333,239.166666666667,16.,3.,19.9166666666667,0.0,24.00024152403,24.0003725498658,24.000342439417,24.0002784704801,24.8987713434576,24.8918628779281,24.0008564566475,22.6868989006894,24.00085159701,22.8384061145103,24.000837538782,22.6787407789693,24.0008354087938,23.0426544581417,24.0008136120568,23.2201124609801,24.0008125358117,23.2464027675345,26.132509587316,647446.853099464,430257.859811831,1077704.71291129,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  20:00:00,25.6,23.7616760594358,86.,4.1,240.,16.,3.,20.,0.0,24.0002304249507,24.0003610021742,24.0003322007536,24.000271575382,24.8949378393006,24.8875758551291,24.0008545554026,22.6680687513204,24.0008502223714,22.8057391573438,24.0008360696135,22.6553675574952,24.000834204792,23.0010326963825,24.0008128522632,23.1943647036463,24.0008120271425,23.2042862845353,26.1069136163125,647446.853099464,429118.451320626,1076565.30442009,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  20:05:00,25.5666666666667,23.7410091072062,86.0833333333333,4.1,240.,16.,3.,20.0833333333333,0.0,24.0002207952302,24.0003518974206,24.0003244302309,24.0002671483104,24.8913434160848,24.8834895733098,24.0008543183612,22.6497545181482,24.0008504014753,22.7749178294959,24.0008362079453,22.6324325492157,24.0008345326577,22.9609737219228,24.0008137163081,23.1689545484348,24.0008130649529,23.1634952820866,26.0811788709245,623002.457495068,427908.016955318,1050910.47445039,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163616601853 
 07/16  20:10:00,25.5333333333333,23.7203109588027,86.1666666666667,4.1,240.,16.,3.,20.1666666666667,0.0,24.0001892263043,24.0003210934377,24.0002963500509,24.0002439275329,24.8922258363094,24.8837930566504,24.0008197351281,22.6025948199678,24.0008154373897,22.7165654934738,24.0008035802764,22.58066722693,24.0008014475459,22.8932301282879,24.0007833304925,23.1142480199711,24.0007825523981,23.0945707619255,26.0659123679171,523321.003358692,424484.543409676,947805.546768368,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163606203721 
 07/16  20:15:00,25.5,23.6996055179639,86.25,4.1,240.,16.,3.,20.25,0.0,24.0001702796068,24.0002996550374,24.0002754073261,24.0002226681219,24.8881801799809,24.8790198718788,24.0008085206196,22.5694354946405,24.0008047912119,22.6737323548009,24.000792432133,22.5430995133083,24.000790715003,22.8412516176254,24.0007712164552,23.0740362666479,24.0007709244326,23.0418212498101,26.0419153872026,523321.003358692,421691.335444612,945012.338803304,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  20:20:00,25.4666666666667,23.6788606498036,86.3333333333333,4.1,240.,16.,3.,20.3333333333333,0.0,24.0001625487793,24.000287547483,24.0002641259114,24.0002127453163,24.8823534625921,24.8725203312728,24.0008086239824,22.5431105051167,24.0008049773155,22.6384824520458,24.0007930554049,22.5122466849996,24.0007912450531,22.7965733463764,24.0007723135188,23.0403953516632,24.0007719461896,22.9959867579107,26.0143617772033,523321.003358692,419846.973192803,943167.976551495,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  20:25:00,25.4333333333333,23.6580976209106,86.4166666666667,4.1,240.,16.,3.,20.4166666666667,0.0,24.0001566930843,24.0002783243954,24.0002558485354,24.0002064694631,24.87665294501,24.8661909246293,24.0008107594847,22.5195534562618,24.0008071046026,22.6066452088569,24.0007957667682,22.4840836512278,24.0007937761024,22.7551370226101,24.0007758940632,23.0093313371907,24.0007753369818,22.9531326673328,25.9862584274773,523321.003358692,418241.071478321,941562.074837013,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  20:30:00,25.4,23.6373279032394,86.5,4.1,240.,16.,3.,20.5,0.0,24.0001515216551,24.0002706750449,24.0002491274604,24.0002017864504,24.8714702184278,24.8603886567308,24.0008133939619,22.4977901406772,24.0008097834654,22.5772536890891,24.0007988474135,22.4576586438691,24.0007967438996,22.7160278883468,24.0007796560366,22.9798978453464,24.0007789680881,22.9123896683183,25.9581340364252,523321.003358692,416768.48785425,940089.491212942,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  20:35:00,25.3666666666667,23.6165181104985,86.5833333333333,4.1,240.,16.,3.,20.5833333333333,0.0,24.0001469117206,24.0002642451305,24.0002435911927,24.0001982428936,24.8668158548119,24.8551066629757,24.0008161485389,22.4772547975307,24.0008126312562,22.5496557848173,24.0008019255081,22.4324147494246,24.0007997731417,22.6786373026078,24.0007832139013,22.9515386000768,24.0007824547856,22.8731774148765,25.9301359977575,523321.003358692,415394.197630232,938715.200988924,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  20:40:00,25.3333333333333,23.5956938332026,86.6666666666667,4.1,240.,16.,3.,20.6666666666667,0.0,24.0001427758827,24.000258800881,24.0002389966484,24.0001955536263,24.8625840476944,24.8502319205766,24.0008189007612,22.4577352399427,24.0008155297017,22.5236054871393,24.0008048912105,22.408144307856,24.0008027545555,22.6427377346317,24.0007864704294,22.9240460259614,24.0007856977566,22.8352784150177,25.9022588367747,523321.003358692,414092.364611057,937413.367969749,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  20:45:00,25.3,23.5748541348306,86.75,4.1,240.,16.,3.,20.75,0.0,24.0002450838386,24.0004146012932,24.0004062008589,24.0003994609482,24.8587049292746,24.8456935896525,24.0010192374026,22.4390286194459,24.0010008544281,22.4988235903912,24.0010180175355,22.3846533180988,24.0010006194714,22.6080826929066,24.0010269605741,22.8972389578885,24.0010122440972,22.7984741547073,25.8745319429555,523321.003358692,415733.155437811,939054.158796503,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  20:50:00,25.2666666666667,23.5539928469565,86.8333333333333,4.1,240.,16.,3.,20.8333333333333,0.0,24.0002380219352,24.0004015335204,24.0003924951023,24.0003823637279,24.8550651605298,24.84137895578,24.0010065486349,22.4210938134532,24.0009905955149,22.4752447138355,24.0010030908088,22.3619132032082,24.0009882081323,22.5746334269463,24.0010069076902,22.8710854150432,24.0009947900425,22.7627300826825,25.8468701958667,523321.003358692,413897.951211322,937218.954570014,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  20:55:00,25.2333333333333,23.5330994224155,86.9166666666667,4.1,240.,16.,3.,20.9166666666667,0.0,24.0002286381472,24.0003832155714,24.0003728217489,24.0003566673531,24.8516004440743,24.8372214226879,24.0009852053159,22.403761409143,24.0009728323113,22.4526263563746,24.0009786046653,22.3397590501857,24.0009674335967,22.5421623447979,24.0009751304794,22.8454295695381,24.0009667582024,22.7278299481428,25.819250962554,523321.003358692,412622.828463165,935943.831821857,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  21:00:00,25.2,23.5121981974477,87.,4.1,240.,16.,3.,21.,0.0,24.0002199303312,24.0003666397901,24.0003551574185,24.0003340769413,24.8482724000771,24.8331858243755,24.0009664165256,22.386977397771,24.0009571007456,22.4308832549407,24.0009572782074,22.3181447056068,24.0009492127164,22.5105987622262,24.000947947328,22.8202303222036,24.0009425929665,22.6937107250642,25.7917490207988,523321.003358692,411406.247962496,934727.251321188,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  21:05:00,25.1666666666667,23.4912470092243,87.0833333333333,4.14166666666667,240.,16.,3.,21.0833333333333,0.0,24.3890002268883,24.2347368717348,24.2529676604935,24.3175650208384,25.0006010388838,24.995391429332,24.313265556252,23.187705064976,24.2846744835468,23.3124685372345,24.3357980814154,23.139787334891,24.3064780770909,23.4431240420906,24.3910932090545,23.6533576083171,24.3630122943166,23.6690212731552,25.9932657907984,449035.880686108,198582.561710805,647618.442396913,15.6,82.2,6.7,24.,0.3,8.4473070065373,8.4473070065373,79.5163595411966 
 07/16  21:10:00,25.1333333333333,23.4703058018295,87.1666666666667,4.18333333333333,240.,16.,3.,21.1666666666667,0.0,24.0051524185082,24.0048907004033,24.0056020919239,24.0085055549946,24.9744964030717,24.9680068569559,23.9856662024965,22.5898706908871,24.0073867689352,22.6358193705496,23.9726070940669,22.5142689521551,24.0083997881862,22.7026201970149,24.0129818015528,23.0092994778717,24.0113369439864,22.8851302893927,25.8520995396673,449035.880686108,377864.732274023,826900.612960131,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  21:15:00,25.1,23.4493254439119,87.25,4.225,240.,16.,3.,21.25,0.0,24.0002721963921,24.0004994520106,24.0004969721199,24.0004753716882,24.9018620395431,24.8853530333373,23.9492062117776,22.389166614803,24.0015242387264,22.4219121514304,23.9236522037808,22.3055369167217,24.0015510112221,22.471868717722,24.0016600681098,22.7903660118655,24.001601861657,22.6447143277894,25.7229357763952,449035.880686108,369823.300387435,818859.181073544,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  21:20:00,25.0666666666667,23.4283297731826,87.3333333333333,4.26666666666667,240.,16.,3.,21.3333333333333,0.0,24.0002628202337,24.0004626556962,24.0004548330742,24.0004009081933,24.8729279155493,24.8533603473371,23.9312435074218,22.335343001656,24.0016615220897,22.3633853224748,23.9002082445238,22.2470498298295,24.0016880735636,22.4033594590201,24.001775777448,22.7266395126766,24.0017253816335,22.5723211787778,25.669813101937,449035.880686108,366036.721577578,815072.602263686,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  21:25:00,25.0333333333333,23.4073023505922,87.4166666666667,4.30833333333333,240.,16.,3.,21.4166666666667,0.0,24.0002493122549,24.0004292825227,24.0004188004253,24.0003524135469,24.8558258113292,24.8346105915351,23.91620687095,22.3048295475317,23.9955844582028,22.3292624850187,23.8808175024871,22.2119982498527,24.0018031273032,22.3599904543907,24.0018935917678,22.6868097685062,24.0018427322953,22.5254791749621,25.6306649283787,449035.880686108,363126.010002183,812161.890688292,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  21:30:00,25.,23.3862693075141,87.5,4.35,240.,16.,3.,21.5,0.0,24.0002371864588,24.0003995300622,24.0003870362917,24.000313919349,24.8447160300936,24.8224843861001,23.9022611023074,22.281698624514,23.9869122237278,22.3025872430179,23.8629401563476,22.1843403101023,24.0019010535821,22.3241975285301,24.0019943349075,22.6545565579246,24.0019433992933,22.4861978597663,25.5970285517822,449035.880686108,360989.151985336,810025.032671445,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  21:35:00,24.9666666666667,23.3652044801546,87.5833333333333,4.39166666666667,240.,16.,3.,21.5833333333333,0.0,24.0001230967242,24.6074862108632,24.648017863734,24.7930691066877,25.0548544722786,25.0432997801436,24.7088616582587,23.6025029044321,24.6953833182157,23.7652409921277,24.729338048233,23.5416472650007,24.7479434523957,23.8766554746323,24.9317697074772,24.0318035467084,24.8687258771853,24.1090745991919,25.939369557079,449035.880686108,97368.9996258208,546404.880311929,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  21:40:00,24.9333333333333,23.3441211760019,87.6666666666667,4.43333333333333,240.,16.,3.,21.6666666666667,0.0,24.3773734377478,24.0113503422524,24.012809883093,24.0187641556835,25.0498456356467,25.0444044505984,23.9534540676765,22.9035914464565,23.9743950948256,22.954556237329,23.9415629564659,22.806399338527,23.9783858510435,22.9823774463166,23.9873093426902,23.2804331769631,24.0061470197685,23.1556324346159,25.7926389838838,449035.880686108,372728.983583769,821764.864269877,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  21:45:00,24.9,23.3230130960504,87.75,4.475,240.,16.,3.,21.75,0.0,24.3614361568932,24.0004151417666,24.0004514865211,24.0006121327585,24.9602898435708,24.9441264545745,23.8995641967767,22.4539054871802,23.9634899183432,22.4704720439245,23.8636604319435,22.3437642509208,23.9771600748843,22.4696191329329,23.9968474854911,22.8061191260941,24.001904796267,22.6242316842256,25.6432457833561,449035.880686108,356269.167868738,805305.048554846,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  21:50:00,24.8666666666667,23.3018827793015,87.8333333333333,4.51666666666667,240.,16.,3.,21.8333333333333,0.0,24.0024671956189,24.0002997647109,24.0002820654721,24.0001947115453,24.8876981504832,24.8647876601504,23.8835852889213,22.3106395180015,23.9667666792616,22.3215873930397,23.836083160865,22.1957746620538,23.9832311457686,22.3097335063698,24.0022731789489,22.6525451685265,24.0022567451324,22.4612169617958,25.5404688185436,449035.880686108,356551.949001878,805587.829687986,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  21:55:00,24.8333333333333,23.2807370933555,87.9166666666667,4.55833333333333,240.,16.,3.,21.9166666666667,0.0,24.0002348395832,24.0002848576315,24.0002667535709,24.0001805253794,24.8577003441703,24.8324428025295,23.8671901244043,22.2634430410664,23.9572567018732,22.2712762079111,23.8142049548144,22.1445991562086,23.9727972952516,22.2511147766707,24.0023637215899,22.5968158401745,24.0023244660404,22.39943619274,25.4924228648717,449035.880686108,356395.875737617,805431.756423725,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  22:00:00,24.8,23.2595686283811,88.,4.6,240.,16.,3.,22.,0.0,24.0001727577637,24.0002683296846,24.000250422869,24.0001688499169,24.838990746219,24.812183674642,23.8515058835136,22.2326008675448,23.9457599000095,22.2372378035224,23.7941943265364,22.1097455742334,23.9595060254975,22.2088916167365,23.9944973684505,22.557273646351,24.0023467700559,22.3535168502319,25.4542589335779,449035.880686108,356103.238596308,805139.119282416,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  22:05:00,24.775,23.2464352974517,88.0833333333333,4.6,240.,16.,3.,22.0833333333333,0.0,24.0001638202198,24.0002537118703,24.0002361694381,24.0001591344542,24.8262480153466,24.7981721585735,23.8368760991979,22.2086451442696,23.9341965608875,22.2101591587971,23.7757875896837,22.0818507876389,23.946035264404,22.1738776392097,23.9801762166068,22.5247761337672,24.002364566227,22.3148030875943,25.4207458229229,424591.485081713,355685.421178165,780276.906259878,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/16  22:10:00,24.75,23.2332851783889,88.1666666666667,4.6,240.,16.,3.,22.1666666666667,0.0,24.0093440121707,24.5698003193522,24.6055111325988,24.7358045368009,25.0354534239005,25.018807691217,24.6136118701086,23.4934457213487,24.6135574504094,23.633092323835,24.6103728404771,23.399262163664,24.6570698749145,23.677770798323,24.8459052343783,23.8588130063547,24.7992053872602,23.8848139126364,25.7284891952719,324910.030945336,96528.4618925359,421438.492837872,15.6,82.2,6.7,27.,0.1,6.7,6.7,79.5163595411966 
 07/16  22:15:00,24.725,23.2201215483817,88.25,4.6,240.,16.,3.,22.25,0.0,24.3482197785302,25.0594356332292,25.1216264060487,25.3470350183782,25.2181536986036,25.2100281941787,25.1917236123616,24.3792846527644,25.1274443734597,24.6006570937063,25.2234533371393,24.3008628652495,25.1902378643422,24.6869420338359,25.4754379966986,24.7673503126692,25.3847419067467,24.9293483173399,25.9566534187519,324910.030945336,2.2258185328587,324912.256763869,15.6,82.2,6.7,27.,0.1,8.97259701426262,8.97259701426262,79.5163595411966 
 07/16  22:20:00,24.7,23.2069364072961,88.3333333333333,4.6,240.,16.,3.,22.3333333333333,0.0,24.653944850924,25.3830408538241,25.4597184632501,25.7370141562634,25.3374214269206,25.3340256775593,25.5248378812928,24.8663157221243,25.4266697136051,25.1272784000336,25.5716357376466,24.7927486334566,25.4974975478335,25.229367242222,25.8283548431734,25.2572474845164,25.7152154862113,25.4846655417898,26.0781753558022,324910.030945336,2.225161374044,324912.256106711,15.6,82.2,6.7,27.,0.1,8.97259701426262,8.97259701426262,79.5163595411966 
 07/16  22:25:00,24.675,23.193730796657,88.4166666666667,4.6,240.,16.,3.,22.4166666666667,0.0,24.8578657608688,25.6239377578664,25.7083659570127,26.0157995453633,25.4240420455619,25.4237154913102,25.7455631257094,25.1779108574542,25.6269970619143,25.4603534823267,25.7981229538047,25.1041866942205,25.7002830697481,25.5676032115815,26.0543545703526,25.5637097962894,25.9286136052574,25.8268569451298,26.1512050762227,324910.030945336,2.22494046084388,324912.255885797,15.6,82.2,6.7,27.,0.1,8.97259701426262,8.97259701426262,79.5163595411966 
 07/16  22:30:00,24.65,23.1805191267606,88.5,4.6,240.,16.,3.,22.5,0.0,25.0350438862773,25.8698261246464,25.9585540127533,26.2926874565377,25.5056867862702,25.5079799812915,25.9394226741389,25.4458891843795,25.8087370333533,25.7370575880032,25.989013262393,25.3720273398385,25.8764683714806,25.8418658767021,26.2456089853837,25.8197425932048,26.1114600446016,26.1011088764916,26.2098026025954,324910.030945336,2.22515805227346,324912.256103389,15.6,82.2,6.7,27.,0.1,8.97259701426262,8.97259701426262,79.5163595411966 
 07/16  22:35:00,24.625,23.1672918492507,88.5833333333333,4.6,240.,16.,3.,22.5833333333333,0.0,25.1244557170403,26.0142213760707,26.1064832830401,26.4675539345636,25.5568325858469,25.5606597592492,26.0462101706361,25.6045621351023,25.907528830319,25.8947140247686,26.0980488485577,25.5352647059315,25.9765847457266,25.9917709724463,26.3609970228927,25.9721518757549,26.2221505522006,26.253025808913,26.2419985560169,324910.030945336,2.22574172885343,324912.256687065,15.6,82.2,6.7,27.,0.1,8.97259701426262,8.97259701426262,79.5163595411966 
 07/16  22:40:00,24.6,23.154034046852,88.6666666666667,4.6,240.,16.,3.,22.6666666666667,0.0,25.1838856517482,26.121084937051,26.2164828706905,26.6017764454023,25.5995194739214,25.6045164031186,26.122447132761,25.7221908171954,25.9784197075,26.0186427262951,26.1773739655979,25.656013812099,26.0491026244652,26.1097022708775,26.4497541341797,26.0905426291102,26.3068600307409,26.3737120648384,26.2664990882823,324910.030945336,2.22669858907288,324912.257643925,15.6,82.2,6.7,27.,0.1,8.97259701426262,8.97259701426262,79.5163595411966 
