Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  06:00:00,24.8,23.6538720372997,91.,3.1,230.,17.,4.,6.,0.0,23.9265600908923,24.4664896002167,24.7915323064526,24.8324251538982,25.1296576464091,25.2354999022677,23.988850749681,23.7117910726676,24.2749681402441,22.2638654043849,24.0566265641789,23.7032640734829,24.4306039901548,22.2681059155777,24.1991729897954,23.9999931421317,24.499024967025,22.320563329192,25.3171003173926,346981.217758523,362445.840249366,709427.058007889,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163595411966 
 07/17  06:05:00,24.825,23.6565234025534,90.8333333333333,3.1,230.,17.,4.,6.08333333333333,0.0,23.9307167303835,24.4679514074566,24.7923423922112,24.8261827715626,25.1252015431518,25.2310170026544,24.0029926488265,23.8842121363757,24.2887990948073,22.2607653054215,24.0681955871615,23.8698100983905,24.4446587515864,22.2599377647669,24.2061163813615,24.1620452045423,24.5076022105254,22.307789394816,25.2966353100484,371425.613362919,371978.188519708,743403.801882627,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163595411966 
 07/17  06:10:00,24.85,23.6591227035553,90.6666666666667,3.1,230.,17.,4.,6.16666666666667,0.0,23.9307962790392,24.0095674156131,24.0221151268682,24.0249238773873,25.0662042579112,25.1489678977496,24.0012093270364,23.9974423525649,24.0085919640152,22.2510866036012,24.0032984810325,23.9955731350313,24.0141644151894,22.2466695409732,24.0068899056718,24.0077116899654,24.0169632879031,22.2909933831242,25.182998711828,371425.613362919,435333.651741491,806759.26510441,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  06:15:00,24.875,23.6616778750216,90.5,3.1,230.,17.,4.,6.25,0.0,23.9287405866673,24.0003453770524,24.0004727166683,24.0005171457146,25.0086568329858,25.0327984357389,24.002766492299,24.0014273022336,24.0035784364107,22.237409481395,24.002793733209,24.001374188106,24.0037542317393,22.2244207196297,24.0029444903059,24.0017465770829,24.003697353173,22.2629362042054,25.0240995891566,371425.613362919,428047.588237297,799473.201600216,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  06:20:00,24.9,23.6641906140983,90.3333333333333,3.1,230.,17.,4.,6.33333333333333,0.0,23.9254721291221,24.0003434561829,24.0004142469674,24.0004264031328,24.9884863243421,24.9979662561498,24.0026917274232,24.0015005080822,24.0033020812174,22.2275153208504,24.0026081201757,24.0014579162979,24.0033767798666,22.2082713460878,24.0026882069225,24.0016068925548,24.0032680768985,22.2418094772543,24.9702094462664,371425.613362919,427664.216078378,799089.829441297,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  06:25:00,24.925,23.6666650654487,90.1666666666667,3.1,230.,17.,4.,6.41666666666667,0.0,23.9215702567098,24.000355089835,24.0004108389772,24.0004149287165,24.975507120053,24.9777962748356,24.0025033304157,24.0014702955102,24.0030148183383,22.2181210788993,24.0023915715902,24.0014217835277,24.0030264770933,22.1927402128412,24.0024264694803,24.0014927368753,24.0028941930681,22.2213822419728,24.9339477800279,371425.613362919,427876.228994267,799301.842357186,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  06:30:00,24.95,23.6690959501933,90.,3.1,230.,17.,4.,6.5,0.0,23.9173449997615,24.0003679222673,24.0004152364526,24.0004148648631,24.9662842704727,24.964702084215,24.0023336265363,24.0014290744083,24.0027690232781,22.2097225069832,24.0022075570843,24.0013811827643,24.0027368358511,22.1775145942787,24.0022105459601,24.0014087481081,24.0025922590388,22.2011338643418,24.9058458983869,371425.613362919,428067.024957976,799492.638320895,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  06:35:00,24.975,23.6714742390756,89.8333333333333,3.1,230.,17.,4.,6.58333333333333,0.0,23.9129684589226,24.0003794649437,24.0004199056207,24.00041590839,24.9596572812461,24.9557958586217,24.0021816683626,24.0013698783847,24.0025536609414,22.2009729894702,24.0020482015861,24.0013264433165,24.002490650892,22.1618317769396,24.0020284828883,24.0013267667022,24.002341073067,22.1805148220927,24.8824995272431,371425.613362919,428017.723796964,799443.337159883,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  06:40:00,25.,23.6738284348733,89.6666666666667,3.1,230.,17.,4.,6.66666666666667,0.0,23.9085361426885,24.0003896750752,24.0004241005808,24.0004170210526,24.9545845514538,24.9492976756125,24.0020479243745,24.0013122636551,24.002366167081,22.1927172724152,24.0019115576719,24.0012741240136,24.0022819577296,22.1468921961925,24.0018758409844,24.0012576134331,24.0021322963707,22.1606481735653,24.8624363274105,371425.613362919,427829.760891448,799255.374254367,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  06:45:00,25.025,23.6761209218827,89.5,3.1,230.,17.,4.,6.75,0.0,23.9041010465255,24.0003989004263,24.0004280460807,24.0004183648164,24.950442520765,24.9442271756889,24.001930809922,24.0012627341289,24.0022030488906,22.1852620889321,24.0017948078943,24.0012298729899,24.002104971942,22.1327330365087,24.001748075107,24.0012035543656,24.0019585849887,22.1418211560553,24.8444872116771,371425.613362919,427605.535816893,799031.149179812,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  06:50:00,25.05,23.6783753466721,89.3333333333333,3.1,230.,17.,4.,6.83333333333333,0.0,23.8996924015441,24.0004072365659,24.0004317293911,24.0004198701814,24.9469366820209,24.9400902393537,24.0018283650397,24.0012215916748,24.002060519338,22.1787514643401,24.001695082365,24.0011936478276,24.0019542698584,22.1198426106608,24.0016410993465,24.0011622266835,24.0018134721209,22.1241903729722,24.8285231157736,371425.613362919,427388.395837017,798814.009199936,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  06:55:00,25.075,23.6805860058087,89.1666666666667,3.1,230.,17.,4.,6.91666666666667,0.0,23.8953324599005,24.000414752587,24.0004351388048,24.0004215128732,24.9438892375174,24.936597233896,24.001738637189,24.0011877938371,24.0019352158134,22.1731385519105,24.0016097344085,24.0011642323207,24.0018252025713,22.1079353702214,24.0015513749986,24.0011308069396,24.0016915781513,22.1077800824216,24.8140280337622,371425.613362919,427195.202780513,798620.816143432,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  07:00:00,25.1,23.6827542424428,89.,3.1,230.,17.,4.,7.,0.0,23.8910233181651,24.0004214631374,24.000438203864,24.0004231391807,24.9412063623102,24.933581150563,24.0016600946798,24.0011601654758,24.0018246198678,22.1684261333014,24.0015366642335,24.0011403997193,24.001714198956,22.0970784407036,24.0014760207638,24.0011068635274,24.0015886846831,22.0925905317099,24.8010976071781,371425.613362919,427026.282101892,798451.895464811,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  07:05:00,25.1333333333333,23.6597801549199,88.5833333333333,3.05833333333333,230.833333333333,17.,4.,7.08333333333333,0.0,23.9993834110253,24.0005114192501,24.0005250974127,24.0004989196146,24.8959833432275,24.8892425903304,24.0014103636841,24.0012388992626,24.0015081680349,22.4085755234671,24.0013169956057,24.0012353032257,24.001419792947,22.3300280137059,24.0012496923866,24.0011770126512,24.0013121303078,22.3208364337585,24.7566601999963,620629.24870386,453354.623951825,1073983.87265568,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163595411966 
 07/17  07:10:00,25.1666666666667,23.6365995427462,88.1666666666667,3.01666666666667,231.666666666667,17.,4.,7.16666666666667,0.0,24.0005482132349,24.0010257395108,24.0010417651733,24.0009966549496,24.8667678550504,24.862122478198,24.0023965093499,24.0019940616456,24.0025253294616,22.5828298067621,24.0022380929684,24.0019840849407,24.0023704505292,22.4923041788669,24.0021255465325,24.0019087277355,24.0022010921723,22.4750303771282,24.727279606121,720310.702840236,472476.96890422,1192787.67174446,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  07:15:00,25.2,23.6132282892873,87.75,2.975,232.5,17.,4.,7.25,0.0,24.0006225323522,24.0012056986381,24.0012300642929,24.0011909461677,24.8652458699405,24.8614137643902,24.0025134121235,24.002239325723,24.002616807716,22.6471767227314,24.0023711435135,24.002231455426,24.0024780722279,22.5481897082935,24.0022655514502,24.0021630629563,24.0023243271871,22.5258953010695,24.7229989159709,720310.702840236,479538.177195205,1199848.88003544,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  07:20:00,25.2333333333333,23.5896391524912,87.3333333333333,2.93333333333333,233.333333333333,17.,4.,7.33333333333333,0.0,24.0006660870362,24.0013256638466,24.001351263912,24.0013175518686,24.868689906799,24.8649746466853,24.0025219610527,24.0022792126334,24.0025952917868,22.6861853286638,24.0023956867364,24.0022712596188,24.0024723448527,22.5800725155052,24.0023003745679,24.0022152035018,24.0023385238376,22.5534703383684,24.7234636159814,720310.702840236,482723.731206504,1203034.43404674,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  07:25:00,25.2666666666667,23.5658492998237,86.9166666666667,2.89166666666667,234.166666666667,17.,4.,7.41666666666667,0.0,24.0007023875103,24.0014218704652,24.0014459326821,24.0014158259973,24.8723307588008,24.8684063248067,24.0025119250435,24.0022623791033,24.0025581864468,22.7151695758151,24.0023992603264,24.0022541171211,24.0024487036563,22.6026501808481,24.0023132132914,24.002208024026,24.0023323480875,22.5721574165149,24.7242794019021,720310.702840236,484412.651261869,1204723.3541021,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  07:30:00,25.3,23.5418596251369,86.5,2.85,235.,17.,4.,7.5,0.0,24.0007350164355,24.0015027602921,24.0015240653946,24.0014962221977,24.8751127434825,24.8708621947465,24.002497229814,24.0022366186502,24.0025212908179,22.7391144784118,24.0023965132167,24.0022286089063,24.0024237951368,22.6207109755048,24.0023185535152,24.0021895071304,24.0023222271609,22.5866208964184,24.7251258229753,720310.702840236,485437.290839734,1205747.99367997,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  07:35:00,25.3333333333333,23.5176581385417,86.0833333333333,2.80833333333333,235.833333333333,17.,4.,7.58333333333333,0.0,24.0007644783488,24.0015710467571,24.0015890306698,24.0015626355568,24.8772052907795,24.8725883650703,24.0024818848785,24.0022017466085,24.0024896102901,22.7610365079998,24.0023916524326,24.0021953979794,24.0024026084975,22.6371502597609,24.0023207908178,24.002161751257,24.0023134647746,22.5996955343434,24.7258963312371,720310.702840236,485969.349356012,1206280.05219625,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  07:40:00,25.3666666666667,23.4932557926538,85.6666666666667,2.76666666666667,236.666666666667,17.,4.,7.66666666666667,0.0,24.0007911854082,24.0016287845723,24.0016431330326,24.0016176754601,24.8787251345962,24.8737571977596,24.0024664845097,24.0021697727875,24.0024642301268,22.7815111110488,24.0023854316955,24.0021648211882,24.0023857886487,22.6525289780441,24.002320890414,24.0021354445614,24.0023069848791,22.6119075543831,24.726979988632,720310.702840236,486200.229926908,1206510.93276714,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  07:45:00,25.4,23.46864037174,85.25,2.725,237.5,17.,4.,7.75,0.0,24.0008154546788,24.0016783657317,24.0016890034575,24.0016641304193,24.8797446729358,24.8744414261051,24.0024564483801,24.002145457402,24.0024458899999,22.8008361974459,24.0023828665555,24.0021419138904,24.0023746018449,22.6671272975704,24.0023236382563,24.0021157827601,24.002304416377,22.6235186292008,24.7281884171264,720310.702840236,486308.579632691,1206619.28247293,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  07:50:00,25.4333333333333,23.4438136953278,84.8333333333333,2.68333333333333,238.333333333333,17.,4.,7.83333333333333,0.0,24.0008375469924,24.0017212047102,24.0017282327147,24.0017037165503,24.8804474378857,24.8748330447929,24.0024501340323,24.0021276072861,24.0024303736824,22.8191362044904,24.0023827321962,24.0021253362061,24.0023653433835,22.6810363236587,24.0023280541552,24.0021016744242,24.0023025263242,22.6346207092959,24.7298856610939,720310.702840236,486336.827950391,1206647.53079063,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  07:55:00,25.4666666666667,23.418781617965,84.4166666666667,2.64166666666667,239.166666666667,17.,4.,7.91666666666667,0.0,24.0008576832821,24.0017581422057,24.0017616956541,24.0017374462588,24.8809513901824,24.8750473206324,24.0024450812333,24.0021139336589,24.0024163718798,22.8366364786919,24.0023829374723,24.002112589084,24.00235686593,22.6944489827165,24.0023323255322,24.0020909576349,24.0023004407264,22.6453953728423,24.7319436207492,720310.702840236,486298.100001951,1206608.80284219,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  08:00:00,25.5,23.3935412270075,84.,2.6,240.,17.,4.,8.,0.0,24.0008760547884,24.0017899479973,24.0017902080779,24.0017661998935,24.8813443416228,24.875168326354,24.0024396568933,24.0021027018138,24.0024034649205,22.8534387769147,24.0023822232127,24.0021019441701,24.0023488320303,22.7074465861998,24.0023353584145,24.0020820689069,24.0022979970401,22.6559214398544,24.7346315298581,720310.702840236,486196.156924073,1206506.85976431,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  08:05:00,25.5083333333333,23.3671723478482,83.75,2.55833333333333,240.,17.,4.,8.08333333333333,0.0,24.000892217411,24.0018163852941,24.0018135265082,24.0017897887358,24.8816735638373,24.8752417750422,24.0024308518511,24.0020903377743,24.0023893880947,22.8690560026311,24.0023777729181,24.0020898786597,24.0023390579612,22.7194699992747,24.0023344842264,24.0020716467472,24.0022931908303,22.6656255381346,24.7374707830311,683644.109433643,485993.304039596,1169637.41347324,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163595411966 
 07/17  08:10:00,25.5166666666667,23.340752774749,83.5,2.51666666666667,240.,17.,4.,8.16666666666667,0.0,24.0010558640622,24.0020352727176,24.0020185007153,24.0019843431124,24.8687871531803,24.8622085128712,24.0026078007506,24.0022219275283,24.0025654227643,22.9758805002898,24.0025504857615,24.0022194230747,24.0025090604609,22.8225786468575,24.0025011610353,24.0021936341885,24.0024579142869,22.7653337222874,24.7307106237855,982688.471842772,498391.593984604,1481080.06582738,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163580470897 
 07/17  08:15:00,25.525,23.3142834755583,83.25,2.475,240.,17.,4.,8.25,0.0,24.0011350251022,24.0021337744127,24.0021166323404,24.0020767898787,24.8701627978933,24.8637995211269,24.0026784548781,24.0023548026588,24.0026341014148,23.0346731843559,24.0026266638228,24.0023566789222,24.0025831025633,22.8767227973978,24.0025725234703,24.0023143049943,24.0025281303113,22.817376370543,24.7382474339889,982688.471842772,506376.825711119,1489065.29755389,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163566527337 
 07/17  08:20:00,25.5333333333333,23.2877378780755,83.,2.43333333333333,240.,17.,4.,8.33333333333333,0.0,24.0011525682838,24.0021527619568,24.002131696072,24.0020920679301,24.8764109999368,24.8699575743919,24.0026561212543,24.0023150052769,24.0026151832285,23.0756643901158,24.0026077440026,24.002313941378,24.0025663757974,22.9138470403272,24.0025573501084,24.002276470895,24.0025154650992,22.8525019982148,24.7510587712778,982688.471842772,510332.028254953,1493020.50009772,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163566527337 
 07/17  08:25:00,25.5416666666667,23.2611500079571,82.75,2.39166666666667,240.,17.,4.,8.41666666666667,0.0,24.0011547293696,24.0021533955619,24.0021282529265,24.0020899357943,24.8822311159058,24.8754951771374,24.0026142125899,24.0022447700425,24.002579372509,23.1103780236832,24.0025689622588,24.0022405270025,24.0025322068426,22.9451656782575,24.0025237106021,24.0022111529052,24.0024864396166,22.882044254464,24.7637298980971,982688.471842772,512671.340009253,1495359.81185202,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163552833612 
 07/17  08:30:00,25.55,23.2344933913702,82.5,2.35,240.,17.,4.,8.5,0.0,24.0011551924603,24.0021485701383,24.0021202998485,24.0020836744135,24.8868444695837,24.879769228136,24.0025702742571,24.002188677751,24.0025425230174,23.141038319292,24.0025288731275,24.0021829199526,24.0024974187098,22.9727957567277,24.0024887502224,24.0021598920556,24.0024565860401,22.9081416671394,24.7759798278091,982688.471842772,514179.716137973,1496868.18798074,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163527024585 
 07/17  08:35:00,25.5583333333333,23.2077786750953,82.25,2.30833333333333,240.,17.,4.,8.58333333333333,0.0,24.0011539723418,24.0021403176949,24.0021098367449,24.0020752520057,24.8904221196085,24.8830078778503,24.0025272382291,24.002144214523,24.0025069076956,23.169218011104,24.0024895993841,24.0021383268195,24.0024641954309,22.9982625425946,24.0024543961454,24.0021201852119,24.0024280560988,22.9322965545809,24.7877076896034,982688.471842772,515121.843439763,1497810.31528253,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163499661593 
 07/17  08:40:00,25.5666666666667,23.1810156766008,82.,2.26666666666667,240.,17.,4.,8.66666666666667,0.0,24.001151684824,24.0021300091248,24.0020981023677,24.0020657791155,24.8932509766304,24.8855121315979,24.0024860464241,24.0021096498769,24.0024730160767,23.1954067601017,24.0024523671805,24.0021042302408,24.002432930376,23.0220549758123,24.0024218319492,24.0020898832637,24.0024011974711,22.9549798473673,24.7993475518505,982688.471842772,515665.147089591,1498353.61893236,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163471625621 
 07/17  08:45:00,25.575,23.1541785466337,81.75,2.225,240.,17.,4.,8.75,0.0,24.0011486598509,24.0021186994615,24.0020860212998,24.0020560960869,24.8955602604007,24.8875157430794,24.0024477808817,24.0020827456153,24.0024415320484,23.2200147490389,24.0024180457142,24.0020780385658,24.0024041876432,23.0445615246552,24.0023918502753,24.0020667034696,24.0023765340565,22.9765637103854,24.8108953502621,982688.471842772,515918.111970653,1498606.58381342,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163442441429 
 07/17  08:50:00,25.5833333333333,23.127284219261,81.5,2.18333333333333,240.,17.,4.,8.83333333333333,0.0,24.0011451355234,24.0021069867284,24.0020740429802,24.0020465800387,24.8975349524176,24.8892040057431,24.0024127461319,24.0020608943668,24.0024124671326,23.2432120663564,24.0023867941485,24.0020569303568,24.0023778732406,23.0659363296201,24.0023645824507,24.0020480669262,24.0023539731719,22.9971959383541,24.8226620050431,982688.471842772,515941.715905916,1498630.18774869,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163412707759 
 07/17  08:55:00,25.5916666666667,23.1003359021006,81.25,2.14166666666667,240.,17.,4.,8.91666666666667,0.0,24.0011412831424,24.0020952311181,24.0020623954671,24.002037428831,24.8992876991333,24.8906885206916,24.0023811062095,24.0020423103437,24.0023858317497,23.2652523939599,24.0023586647764,24.0020390119949,24.0023538959771,23.086403756144,24.0023400903936,24.0020322825983,24.002333446386,23.0170875112595,24.8345764323934,982688.471842772,515779.137388086,1498467.60923086,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163382955612 
 07/17  09:00:00,25.6,23.073328140688,81.,2.1,240.,17.,4.,9.,0.0,24.0011372292436,24.0020836728444,24.0020512128072,24.0020287343643,24.9009042227749,24.8920541033092,24.002352653668,24.0020257298724,24.002361397132,23.286226865859,24.0023334640826,24.0020230006533,24.002331973112,23.1060394960908,24.0023181943982,24.0020181670622,24.0023146920797,23.0363114383434,24.846869090903,982688.471842772,515455.782554988,1498144.25439776,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163353133093 
 07/17  09:05:00,25.6,23.0616759507537,80.9166666666667,2.05,240.,17.,4.,9.08333333333333,0.0,24.0011321724606,24.0020711972267,24.0020392702525,24.0020192478159,24.9024323139598,24.8933449837034,24.0023254193345,24.0020074010454,24.002337207508,23.3061186272274,24.0023091493564,24.0020051353857,24.0023101095171,23.1247886037316,24.0022969002188,24.0020021028035,24.0022957642943,23.0548021814052,24.8593276340283,933799.68063398,515178.732872526,1448978.41350651,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163321369039 
 07/17  09:10:00,25.6,23.0500348184004,80.8333333333333,2.,240.,17.,4.,9.16666666666667,0.0,24.001127119698,24.0020593925018,24.0020281199214,24.0020104716579,24.9038923266764,24.8945828218055,24.0023018276208,24.0019912747623,24.0023154506372,23.3251236123326,24.0022880022565,24.0019895041351,24.0022905075237,23.1428450412083,24.0022784530843,24.0019880707338,24.0022788317708,23.0727525208573,24.8722012288184,933799.68063398,514955.34170417,1448755.02233815,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163290133836 
 07/17  09:15:00,25.6,23.0383783618777,80.75,1.95,240.,17.,4.,9.25,0.0,24.0011221594605,24.0020490992232,24.0020186402091,24.002003346503,24.9053249180516,24.8958064290376,24.0022816831268,24.001977193691,24.0022960566523,23.3433719637741,24.0022699099851,24.0019759354424,24.0022730741078,23.160321274323,24.0022627599174,24.0019759769782,24.0022638494203,23.0902709145255,24.8853927195608,933799.68063398,514672.874304728,1448472.55493871,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163258673251 
 07/17  09:20:00,25.6,23.0267096407313,80.6666666666667,1.9,240.,17.,4.,9.33333333333333,0.0,24.0011173280895,24.0020393396585,24.0020097257277,24.0019967217734,24.9067438274551,24.8970285449139,24.0022644405779,24.0019642703436,24.0022786042473,23.360921689891,24.0022543493528,24.0019635408858,24.0022573870318,23.1772675584241,24.0022493794306,24.0019649976854,24.0022504362936,23.1074073845078,24.8990841266508,933799.68063398,514314.438700535,1448114.11933452,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163225805553 
 07/17  09:25:00,25.6,23.0150516050843,80.5833333333333,1.85,240.,17.,4.,9.41666666666667,0.0,24.0011126497108,24.0020301139787,24.0020013446006,24.0019905698475,24.908153002072,24.8982519805515,24.0022498705018,24.0019522939332,24.0022629218603,23.3778672606319,24.0022410250861,24.0019521215788,24.0022432748434,23.1937605973064,24.0022380442029,24.0019549584554,24.0022384468988,23.1242337274634,24.9131283998268,933799.68063398,513878.30790672,1447677.9885407,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163192224514 
 07/17  09:30:00,25.6,23.0033779364658,80.5,1.8,240.,17.,4.,9.5,0.0,24.0011081407511,24.0020214364071,24.0019934902823,24.0019848738892,24.9095604369934,24.899485311664,24.0022374330901,24.001941019223,24.0022487569914,23.3942341663985,24.0022295871087,24.0019414394305,24.0022304936437,23.2098193120699,24.0022284223983,24.0019456121095,24.0022276506214,23.1407710897937,24.9277003774285,933799.68063398,513365.233193405,1447164.91382739,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163159072003 
 07/17  09:35:00,25.6,22.9917012909613,80.4166666666667,1.75,240.,17.,4.,9.58333333333333,0.0,24.0011038117061,24.0020131494655,24.0019859821325,24.0019794762667,24.9110067094043,24.9007698695081,24.0022252049071,24.0019297166542,24.0022345061542,23.4089563708519,24.0022181934727,24.001930736198,24.0022174633035,23.2242195137553,24.0022187557505,24.0019362481368,24.0022165136704,23.1557745386129,24.9426881206798,933799.68063398,512734.052356051,1446533.73299003,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  09:40:00,25.6,22.9800267662273,80.3333333333333,1.7,240.,17.,4.,9.66666666666667,0.0,24.0010996797922,24.002005188295,24.0019787468806,24.0019743618255,24.9124290958639,24.9020321203017,24.0022140842436,24.0019182462065,24.0022210351703,23.4225727922733,24.0022077058202,24.0019200240853,24.0022051344806,23.2378077615182,24.0022099464337,24.0019269418628,24.0022060714315,23.1701626821541,24.9582251313656,933799.68063398,512007.991670537,1445807.67230452,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  09:45:00,25.6,22.9683361295243,80.25,1.65,240.,17.,4.,9.75,0.0,24.0010957326814,24.0019977233847,24.0019719800648,24.0019696446631,24.9137994631373,24.9032550007685,24.0022044289437,24.0019077992748,24.0022087665008,23.4354021017276,24.0021985038844,24.0019104092036,24.0021938794223,23.2507555739542,24.0022023106525,24.0019187101347,24.0021966114745,23.1840636747558,24.9740951936592,933799.68063398,511211.627232181,1445011.30786616,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  09:50:00,25.6,22.9566421048072,80.1666666666667,1.6,240.,17.,4.,9.83333333333333,0.0,24.0010919663155,24.0019908463341,24.0019657564675,24.0019653653046,24.9151221323033,24.9044430332412,24.0021961810661,24.001898632016,24.0021977345465,23.4475181478883,24.0021905379209,24.0019020860763,24.002183717562,23.263156035378,24.002195755532,24.0019116401045,24.0021881050129,23.1975605915072,24.9904644708845,933799.68063398,510362.391084214,1444162.07171819,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  09:55:00,25.6,22.9449499762649,80.0833333333333,1.55,240.,17.,4.,9.91666666666667,0.0,24.0010883824031,24.0019845952556,24.0019601096204,24.0019615784492,24.9163913642502,24.9055914256388,24.0021891868766,24.0018909492656,24.0021879194091,23.4591306309071,24.0021836744955,24.0018952188606,24.002174633551,23.2751195260082,24.0021901765726,24.0019059309484,24.0021805585947,23.210760210812,25.0071738657929,933799.68063398,509479.159391838,1443278.84002582,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:00:00,25.6,22.9332521618985,80.,1.5,240.,17.,4.,10.,0.0,24.0010849785671,24.0019790032777,24.0019550717197,24.0019583123342,24.9176099584165,24.9067015948885,24.0021832833273,24.0018848835341,24.0021792405481,23.4702415303309,24.0021777760259,24.0018898963523,24.0021665598568,23.2866818435403,24.0021854450216,24.0019016772862,24.0021739113774,23.2237011313742,25.0243755062619,933799.68063398,508578.724095799,1442378.40472978,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:05:00,25.6,22.9332271622964,80.,1.45833333333333,239.166666666667,17.,4.,10.0833333333333,0.0,24.0010812417221,24.0019733999729,24.0019499541173,24.0019548767864,24.9187664539787,24.9077629528219,24.0021773466486,24.0018793102447,24.0021707483099,23.4809408797205,24.0021717463634,24.0018848447764,24.0021585409978,23.2978993634239,24.0021804903998,24.0018976381394,24.0021672216168,23.2364299950264,25.0419027371062,933799.68063398,507828.897169483,1441628.57780346,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:10:00,25.6,22.9332114857315,80.,1.41666666666667,238.333333333333,17.,4.,10.1666666666667,0.0,24.0010776977969,24.0019698640523,24.0019467671561,24.0019532050104,24.9197624525915,24.9086794648077,24.0021730379371,24.0018769949645,24.0021640412861,23.4912906784216,24.0021672709736,24.0018829441552,24.0021522159514,23.3088409405268,24.0021769370373,24.0018965912858,24.0021620769448,23.2490158019343,25.0597990440233,933799.68063398,507300.510393872,1441100.19102785,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:15:00,25.6,22.9331956287274,80.,1.375,237.5,17.,4.,10.25,0.0,24.0010743595247,24.0019741003269,24.0019518939545,24.0019600948334,24.9207569175931,24.9096070335181,24.0021697643629,24.0018777901928,24.0021587859701,23.5012190605113,24.0021638626817,24.0018839814397,24.0021472807326,23.3194224918408,24.0021743496369,24.0018983409159,24.0021582003325,23.261387569576,25.078082924386,933799.68063398,506802.103884083,1440601.78451806,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:20:00,25.6,22.9331702363344,80.,1.33333333333333,236.666666666667,17.,4.,10.3333333333333,0.0,24.0010712168437,24.001978014126,24.0019565367197,24.0019663910646,24.9216833269349,24.9104777443311,24.0021670680545,24.0018804959909,24.0021542191433,23.5108607568706,24.0021608066633,24.0018865229703,24.0021429347272,23.3297806116485,24.0021720413081,24.001901608147,24.002154872843,23.273669379431,25.0968284966937,933799.68063398,506371.571599291,1440171.25223327,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:25:00,25.6,22.933154701462,80.,1.29166666666667,235.833333333333,17.,4.,10.4166666666667,0.0,24.0010682494118,24.0019816464678,24.0019607052891,24.0019719738168,24.9225204181122,24.911277672938,24.0021651550111,24.0018864729832,24.0021508306461,23.5201976164717,24.0021585075962,24.0018916177301,24.0021396755023,23.3398802317187,24.0021703517167,24.0019073341079,24.0021524850822,23.2857931040568,25.1158043770621,933799.68063398,506023.817162763,1439823.49779674,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:30:00,25.6,22.9331395498035,80.,1.25,235.,17.,4.,10.5,0.0,24.0010654573065,24.0019851411862,24.0019645525415,24.0019771116553,24.9232615767628,24.9119996652203,24.0021640457123,24.0018954923746,24.0021485748659,23.529280696075,24.0021569541789,24.0018991001664,24.0021374457154,23.3497764623889,24.0021693401753,24.0019152493649,24.0021510524227,23.2978537710538,25.1351846495888,933799.68063398,505767.568755446,1439567.24938943,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:35:00,25.6,22.9331136071074,80.,1.20833333333333,234.166666666667,17.,4.,10.5833333333333,0.0,24.0010628333815,24.0019883702355,24.0019680117928,24.0019817911682,24.9239654210268,24.9126941801116,24.0021616441525,24.0019057156545,24.0021457672673,23.5368901252984,24.0021542792407,24.0019074257513,24.0021347362584,23.3583148642742,24.0021672656129,24.0019239978196,24.0021491639933,23.3087307583983,25.154898125024,933799.68063398,505552.128657398,1439351.80929138,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:40:00,25.6,22.9330983715278,80.,1.16666666666667,233.333333333333,17.,4.,10.6666666666667,0.0,24.001060363662,24.0019912898117,24.0019710596641,24.0019859895065,24.92455545361,24.9132880930693,24.0021591740268,24.0019176251579,24.0021432642249,23.5435674432388,24.0021514648032,24.0019168591069,24.0021322547121,23.3659474169199,24.0021650381524,24.0019338667254,24.0021474896919,23.3188426904075,25.1750049706453,933799.68063398,505394.836725226,1439194.51735921,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:45:00,25.6,22.9330821635444,80.,1.125,232.5,17.,4.,10.75,0.0,24.001058036692,24.0019941755212,24.0019739921782,24.0019899993923,24.9250117545118,24.913758952565,24.0021571855714,24.0019315030656,24.0021416293065,23.5496844753596,24.002149141531,24.0019279198076,24.0021305869584,23.37305911982,24.0021632747873,24.0019453130549,24.0021465874143,23.3285716676743,25.1953215534354,933799.68063398,505315.185435406,1439114.86606939,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:50:00,25.6,22.9330570261814,80.,1.08333333333333,231.666666666667,17.,4.,10.8333333333333,0.0,24.0010558432119,24.001997106541,24.0019769221548,24.0019939323872,24.9253523226974,24.9141236250166,24.0021557323263,24.0019474127165,24.0021408483658,23.5553545587308,24.0021473735033,24.0019405163497,24.002129747037,23.3797603609657,24.0021620279646,24.0019582200171,24.0021464649579,23.3380311222227,25.2159921350309,933799.68063398,505320.355995073,1439120.03662905,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  10:55:00,25.6,22.9330414266873,80.,1.04166666666667,230.833333333333,17.,4.,10.9166666666667,0.0,24.001053774362,24.002000088783,24.0019798646708,24.0019978231171,24.9255911911688,24.9143970291776,24.0021546855856,24.0019648588981,24.0021408151245,23.5606823714853,24.0021460278739,24.0019542094165,24.0021296249087,23.3861458091435,24.0021611806635,24.0019721649561,24.0021470248269,23.3473110973387,25.2368792933973,933799.68063398,505410.667674084,1439210.34830806,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  11:00:00,25.6,22.933025428052,80.,1.,230.,17.,4.,11.,0.0,24.0010518218504,24.0020031025115,24.0019827938089,24.0020016531631,24.9257495051819,24.91460186512,24.0021537476192,24.0019833030729,24.0021413725523,23.5657129334985,24.0021449229406,24.0019684935919,24.0021300450385,23.3922557701411,24.0021605617297,24.0019866572885,24.0021481019295,23.3564546519972,25.2581265830369,933799.68063398,505579.809121002,1439379.48975498,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  11:05:00,25.7,22.9331694872628,79.3333333333333,1.09166666666667,225.833333333333,17.,4.,11.0833333333333,0.0,24.0008878337745,24.0017830716699,24.0017766807636,24.0018061564503,24.946364432112,24.9347105201702,24.0019832736627,24.0018453256684,24.0019610310815,23.4589324241007,24.0019814958218,24.0018348253956,24.0019576305589,23.2867719469061,24.0020034531042,24.0018585366431,24.0019822838144,23.2555858384254,25.3075200132435,883958.953565792,489551.490518537,1373510.44408433,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163142648478 
 07/17  11:10:00,25.8,22.9325443544901,78.6666666666667,1.18333333333333,221.666666666667,17.,4.,11.1666666666667,0.0,24.0007630423333,24.0016374479426,24.0016208290937,24.0016495358404,24.9486885153848,24.9363472555778,24.0017504935058,24.0016093835556,24.0017624191721,23.4424088216791,24.0017375969053,24.0015666886478,24.0017495362805,23.2727244032618,24.0017668127345,24.0015996019447,24.001779219372,23.2446914571724,25.3339333833307,883958.953565792,484228.730911856,1368187.68447765,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163128435039 
 07/17  11:15:00,25.9,22.9311295649483,78.,1.275,217.5,17.,4.,11.25,0.0,24.0007483635758,24.0015876624757,24.0015674681117,24.0015924296341,24.9484908526736,24.9359462814229,24.0016689888218,24.0015425586824,24.0016904500328,23.4356334373738,24.0016531720055,24.0014938430582,24.0016744889682,23.2674264398351,24.0016779276535,24.0015212250033,24.0017001932384,23.2429990668767,25.3581316148977,883958.953565792,482478.410093888,1366437.36365968,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163102456982 
 07/17  11:20:00,26.,22.9289396324738,77.3333333333333,1.36666666666667,213.333333333333,17.,4.,11.3333333333333,0.0,24.0007325500751,24.0015487847145,24.0015263177852,24.0015492214479,24.9478172615549,24.9352351267988,24.0016141703809,24.0015039126451,24.001639319908,23.4346255389132,24.0015975465922,24.0014557076391,24.0016219485364,23.267757127107,24.0016196239705,24.0014796090624,24.0016453310372,23.2469899381308,25.3823165750405,883958.953565792,481716.014783567,1365674.96834936,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163076921324 
 07/17  11:25:00,26.1,22.9259413925166,76.6666666666667,1.45833333333333,209.166666666667,17.,4.,11.4166666666667,0.0,24.0007187866189,24.0015164451242,24.0014925205451,24.001514197879,24.9472989897205,24.9347520429559,24.0015731483948,24.001476686804,24.0015998640116,23.4358660296971,24.0015567319339,24.0014309018186,24.0015820261823,23.2702107464863,24.0015773304742,24.0014530432527,24.0016040904455,23.2532134950183,25.4070050088474,883958.953565792,481256.489050773,1365215.44261657,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163049088452 
 07/17  11:30:00,26.2,22.9221413064737,76.,1.55,205.,17.,4.,11.5,0.0,24.0007063153895,24.0014890284524,24.0014641645864,24.001485233952,24.947021761961,24.934535065252,24.0015411169717,24.0014550606485,24.0015685141968,23.4384762512974,24.0015252818225,24.0014121797232,24.0015506661678,23.2739637901311,24.0015452585314,24.0014336928096,24.0015721388447,23.2608517140041,25.4323125551735,883958.953565792,480912.236748602,1364871.19031439,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163021812825 
 07/17  11:35:00,26.3,22.9175216066306,75.3333333333333,1.64166666666667,200.833333333333,17.,4.,11.5833333333333,0.0,24.0006950145061,24.001465466482,24.0014400602907,24.0014609742786,24.9470039297107,24.9345769707316,24.0015147429951,24.0014355262892,24.001542596522,23.4414592673157,24.0014996751868,24.0013959325068,24.001525039714,23.2780451045426,24.001519587881,24.0014175183517,24.0015464151321,23.2689439914377,25.4581455590944,883958.953565792,480583.801328366,1364542.75489416,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162994798236 
 07/17  11:40:00,26.4,22.9120896509083,74.6666666666667,1.73333333333333,196.666666666667,17.,4.,11.6666666666667,0.0,24.0006847545237,24.001444998089,24.0014193560647,24.0014404687531,24.9471729349579,24.9347982735493,24.0014925527363,24.0014172529778,24.0015209121888,23.4448592981059,24.0014783037441,24.0013810278597,24.0015038050193,23.2825035550825,24.0014985403316,24.0014033775865,24.0015254358603,23.2775419515609,25.4845118097134,883958.953565792,480239.26598024,1364198.21954603,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162967503877 
 07/17  11:45:00,26.5,22.9058307560687,74.,1.825,192.5,17.,4.,11.75,0.0,24.0006754300736,24.0014272121249,24.0014015683467,24.0014231161002,24.947471985994,24.9351408587475,24.0014736944888,24.0014005254805,24.001502664918,23.4486688255349,24.0014602394333,24.0013675637623,24.0014860792077,23.2873367116666,24.0014810010458,24.0013904658814,24.0015081589902,23.2866278594053,25.5112715169988,883958.953565792,479870.015538151,1363828.96910394,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162939569161 
 07/17  11:50:00,26.6,22.8987304303588,73.3333333333333,1.91666666666667,188.333333333333,17.,4.,11.8333333333333,0.0,24.0006669500224,24.0014118395326,24.0013863624323,24.0014084827097,24.947839985116,24.935550857842,24.0014575525849,24.001386981091,24.0014872853356,23.4528905046791,24.0014448187846,24.0013566052766,24.001471226931,23.2925544887797,24.0014661533819,24.0013801096192,24.001493821179,23.2962232069831,25.538415157683,883958.953565792,479490.363941605,1363449.3175074,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162913025686 
 07/17  11:55:00,26.7,22.8907855491997,72.6666666666667,2.00833333333333,184.166666666667,17.,4.,11.9166666666667,0.0,24.0006592343837,24.0013987178958,24.0013735453488,24.0013963814285,24.948224444263,24.9359699177038,24.0014437769053,24.0013777568473,24.0014743992998,23.4574830282672,24.0014316936641,24.0013495097701,24.0014588574695,23.2981178141725,24.0014536776079,24.0013738644274,24.001482047245,23.3062845974793,25.5657503132001,883958.953565792,479129.105015117,1363088.05858091,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162885478799 
 07/17  12:00:00,26.8,22.8819861894176,72.,2.1,180.,17.,4.,12.,0.0,24.0006522123162,24.0013878697079,24.0013631164655,24.0013867579042,24.9485348656533,24.9363183875003,24.0014323356087,24.0013770218712,24.0014639321481,23.4701099356271,24.0014208569836,24.0013494649417,24.0014488941168,23.311445130631,24.0014434989615,24.0013744550924,24.0014726986958,23.3240368245305,25.5931893287,883958.953565792,478853.526506687,1362812.48007248,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516285681314 
 07/17  12:05:00,26.8083333333333,22.8895448020034,72.,2.14166666666667,181.666666666667,17.,4.,12.0833333333333,0.0,24.0007753895443,24.0015611413996,24.0015245150803,24.0015406366519,24.9281643790805,24.9165817955724,24.0015596232787,24.0015136311074,24.0016023356275,23.6057503157001,24.0015431085283,24.0014791197671,24.0015808803195,23.4462857977972,24.0015632117872,24.0015017662913,24.0016013875687,23.4616555348803,25.5866063349341,933799.68063398,494842.68629912,1428642.3669331,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  12:10:00,26.8166666666667,22.8971016332558,72.,2.18333333333333,183.333333333333,17.,4.,12.1666666666667,0.0,24.0009157158696,24.0017205041514,24.0016937335122,24.0017161511911,24.9270170566923,24.9161729773474,24.0018113826306,24.0017726881145,24.0018161849682,23.6564003639934,24.0018080536607,24.0017604411362,24.0018040003861,23.4946598923107,24.0018248816193,24.0017793010964,24.0018240972959,23.5139805051014,25.6097120974294,933799.68063398,500639.625717075,1434439.30635106,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  12:15:00,26.825,22.904661426434,72.,2.225,185.,17.,4.,12.25,0.0,24.0009224121756,24.0017805899933,24.0017580775255,24.0017868774658,24.9286189997119,24.9180206552527,24.0018904970108,24.0018601879139,24.0018909221157,23.6982167770939,24.0018898547928,24.0018495799263,24.0018816806271,23.535340152049,24.0019117054037,24.0018733056553,24.0019067462143,23.5586167494555,25.6360158214271,933799.68063398,503069.706501936,1436869.38713592,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  12:20:00,26.8333333333333,22.9122204843419,72.,2.26666666666667,186.666666666667,17.,4.,12.3333333333333,0.0,24.0009342555695,24.0018280075622,24.0018082942746,24.001841072221,24.9308513700427,24.9203329473633,24.0019380289254,24.001915661347,24.0019422812426,23.731732932825,24.0019372802859,24.0019019134109,24.0019341066505,23.5684005963119,24.0019618404613,24.001928144174,24.0019618863985,23.5960121755647,25.6631173254066,933799.68063398,504513.813180813,1438313.49381479,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  12:25:00,26.8416666666667,22.9197735017674,72.,2.30833333333333,188.333333333333,17.,4.,12.4166666666667,0.0,24.0009435619763,24.0018669929982,24.0018491002403,24.0018846109946,24.9329870623098,24.9224887095742,24.0019693503185,24.0019542790735,24.00198021047,23.7585946248125,24.0019674342436,24.0019362343311,24.0019721122545,23.595609567385,24.0019935407639,24.0019638009017,24.0020014837101,23.6279654124789,25.6901724449415,933799.68063398,505654.947942421,1439454.6285764,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  12:30:00,26.85,22.927333936269,72.,2.35,190.,17.,4.,12.5,0.0,24.0007855654088,24.001649243465,24.0016188095699,24.0016364921721,24.9348209132558,24.9243320164528,24.0015933196802,24.0015941319872,24.0016724225561,23.7792437787071,24.0015653827523,24.0015353813842,24.0016486310077,23.61736580722,24.0015793756886,24.0015504685065,24.001664874266,23.6548848303147,25.71696492156,933799.68063398,505165.402990304,1438965.08362428,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  12:35:00,26.8583333333333,22.9348933535972,72.,2.39166666666667,191.666666666667,17.,4.,12.5833333333333,0.0,24.0008002592376,24.0016954399725,24.0016683257049,24.0016906600667,24.9363719033958,24.9258954906219,24.0016650667527,24.0016694216571,24.0017337764211,23.7939299967931,24.0016436384166,24.0016201365732,24.0017137368597,23.6341712861309,24.0016626758178,24.0016403961487,24.001734341623,23.6772494554825,25.7436134363828,933799.68063398,504893.544041794,1438693.22467577,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  12:40:00,26.8666666666667,22.9424474080701,72.,2.43333333333333,193.333333333333,17.,4.,12.6666666666667,0.0,24.0008207356289,24.001750425706,24.0017274517971,24.0017559074259,24.9377109284194,24.9272867594771,24.001757868753,24.0017645504883,24.001810914057,23.8045614154455,24.0017449593638,24.001727264494,24.0017957637287,23.6478934389554,24.0017698149954,24.0017532887151,24.0018217761852,23.6968900364034,25.7700498196383,933799.68063398,505358.203610394,1439157.88424437,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  12:45:00,26.875,22.950008036815,72.,2.475,195.,17.,4.,12.75,0.0,24.0008396197296,24.0017977507389,24.0017778882225,24.0018110061044,24.9388469123458,24.928511584456,24.0018289231875,24.0018383954676,24.0018729412624,23.8138135626431,24.0018212046459,24.0018081262859,24.0018609708042,23.6607873655008,24.0018497455875,24.0018376662861,24.0018906630882,23.7158593579563,25.7962866070091,933799.68063398,506030.156278357,1439829.83691234,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  12:50:00,26.8833333333333,22.9575719506332,72.,2.51666666666667,196.666666666667,17.,4.,12.8333333333333,0.0,24.0008566216058,24.0018376090442,24.0018199239188,24.0018563053468,24.9398576534273,24.929642549208,24.0018798731534,24.0018926039251,24.001920657524,23.8241737732743,24.0018745826648,24.0018654040293,24.0019104058544,23.675145522451,24.0019050851036,24.0018967100674,24.0019422711562,23.7364172428467,25.8222186735426,933799.68063398,506749.622982969,1440549.30361695,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  12:55:00,26.8916666666667,22.9651262769181,72.,2.55833333333333,198.333333333333,17.,4.,12.9166666666667,0.0,24.0008719166651,24.0018711724384,24.0018549492008,24.0018934854463,24.9408417725167,24.9307720389182,24.0019160554372,24.0019321986938,24.0019572366482,23.8381255604559,24.0019114783512,24.0019057653367,24.0019477288191,23.6932385054258,24.0019428682949,24.001937767384,24.0019807216654,23.7607148042463,25.8480097302492,933799.68063398,507454.413401706,1441254.09403569,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  13:00:00,26.9,22.9726875382046,72.,2.6,200.,17.,4.,13.,0.0,24.0008856726106,24.0018994635777,24.001884170888,24.0019240079947,24.9419074113413,24.9320024063052,24.0019417154494,24.0019612201815,24.0019853138002,23.8579536088519,24.0019369055435,24.0019344026201,24.0019759517046,23.7171882585389,24.0019685791808,24.0019665082492,24.0020093912978,23.79078452008,25.8735520350669,933799.68063398,508117.936585799,1441917.61721978,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  13:05:00,26.9083333333333,22.992862255859,72.0833333333333,2.64166666666667,201.666666666667,17.,4.,13.0833333333333,0.0,24.0008974842648,24.0019225818666,24.0019078017796,24.0019482377295,24.9431542281936,24.9334302959114,24.0019587989144,24.0019814830887,24.0020059494947,23.8855492899933,24.0019532411359,24.0019537251934,24.0019963463049,23.7488251389386,24.0019848661179,24.0019856146943,24.0020297755733,23.8283652019956,25.8990543218754,933799.68063398,508883.805396635,1442683.48603062,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  13:10:00,26.9166666666667,23.0130359793206,72.1666666666667,2.68333333333333,203.333333333333,17.,4.,13.1666666666667,0.0,24.0009080736579,24.0019388830601,24.0019245197022,24.0019652083366,24.9449274396341,24.9353870939748,24.0019702741162,24.0019958131475,24.0020212356851,23.9226289496876,24.0019637614695,24.0019670444601,24.0020112257275,23.7895755570251,24.0019951395179,24.0019985312706,24.0020443390481,23.8748245785302,25.924835147981,933799.68063398,509560.601939011,1443360.28257299,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  13:15:00,26.925,23.0332101103097,72.25,2.725,205.,17.,4.,13.25,0.0,24.0009175873032,24.0019343973889,24.0019189988353,24.0019575100233,24.9468784879547,24.9375234617356,24.0019784528888,24.002006459531,24.0020330680475,23.9705981955244,24.0019709196057,24.0019767735809,24.0020225624531,23.8408516545587,24.002002004675,24.0020078228421,24.0020552111167,23.9314985005656,25.9502808513776,933799.68063398,510379.231985214,1444178.91261919,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  13:20:00,26.9333333333333,23.0533765123851,72.3333333333333,2.76666666666667,206.666666666667,17.,4.,13.3333333333333,0.0,24.0009261391026,24.0019314577455,24.0019139733965,24.0019507404087,24.9488193698609,24.9400715900574,24.0019880491166,24.0020181240161,24.0020454854465,23.9983688397969,24.0019780374435,24.0019862520449,24.0020330665113,23.903456703942,24.0020092049037,24.0020172475388,24.0020655487245,23.9931483242794,25.9754821668723,933799.68063398,511239.239827146,1445038.92046113,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  13:25:00,26.9416666666667,23.073555312011,72.4166666666667,2.80833333333333,208.333333333333,17.,4.,13.4166666666667,0.0,24.0009338184669,24.0019314460317,24.0019098014172,24.0019477758943,24.9500110023107,24.9431029120617,24.0019997427701,24.0020314081537,24.0020590441268,24.0016620082743,24.0019837930099,24.0019940843329,24.0020416617585,23.9777234058842,24.0020187668387,24.0020287533125,24.0020772392982,24.0009437321259,25.9989881580932,933799.68063398,512166.706249898,1445966.38688388,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  13:30:00,26.95,23.0937211047453,72.5,2.85,210.,17.,4.,13.5,0.0,24.0009407086947,24.0019329905488,24.0019088140344,24.0019485315915,24.9503708770768,24.9458122828206,24.0020116432406,24.0020444759352,24.0020722171282,24.0021039893845,24.0019919305349,24.0020040012579,24.0020517580188,23.9990132119775,24.0020313842399,24.002043022634,24.0020908720768,24.0020046529673,26.0203282418023,933799.68063398,513647.452860776,1447447.13349476,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  13:35:00,26.9583333333333,23.1138888820061,72.5833333333333,2.89166666666667,211.666666666667,17.,4.,13.5833333333333,0.0,24.0009468904942,24.0019346011777,24.0019114623254,24.0019491541374,24.950404984868,24.9471081909869,24.002020362317,24.0020543083302,24.0020821601109,24.0021957228205,24.0020031456543,24.0020169224392,24.0020637663181,24.0017376138519,24.0020402107224,24.0020534523452,24.0021007765189,24.0021845473934,26.0407140960577,933799.68063398,515367.49091969,1449167.17155367,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  13:40:00,26.9666666666667,23.1340644168102,72.6666666666667,2.93333333333333,213.333333333333,17.,4.,13.6666666666667,0.0,24.0009524367713,24.0019361975264,24.0019141841193,24.001949597684,24.9502442819713,24.9474917820597,24.0020274135382,24.0020620740197,24.0020901066054,24.0022372547962,24.0020123906448,24.0020276197186,24.0020736992593,24.0021350887914,24.0020466073149,24.0020612267281,24.0021081691299,24.0022377305689,26.0600667675244,933799.68063398,517169.933822448,1450969.61445643,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
