Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  13:45:00,26.975,23.1542309484585,72.75,2.975,215.,17.,4.,13.75,0.0,24.0009574104508,24.0019380340471,24.0019167044222,24.0019501409784,24.9499347460922,24.9474463910721,24.002034047296,24.0020689941243,24.0020971611427,24.0022663199042,24.0020199441778,24.0020363031446,24.0020818486225,24.002221486856,24.0020520697616,24.0020677605967,24.0021142966606,24.0022658815542,26.0786931583821,933799.68063398,519045.306747845,1452844.98738183,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  13:50:00,26.9833333333333,23.1743995407654,72.8333333333333,3.01666666666667,216.666666666667,17.,4.,13.8333333333333,0.0,24.0009618689191,24.0019401301541,24.0019192331269,24.0019508701053,24.949509946007,24.9471778969164,24.0020404985678,24.0020754439996,24.0021036786447,24.0022879777519,24.002026701999,24.0020438578775,24.0020889394538,24.0022570138,24.0020572563192,24.0020736575567,24.0021196984432,24.0022838964694,26.0963126840947,933799.68063398,520992.403701549,1454792.08433553,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  13:55:00,26.9916666666667,23.1945666561314,72.9166666666667,3.05833333333333,218.333333333333,17.,4.,13.9166666666667,0.0,24.0009658636335,24.0019423762604,24.0019217546651,24.0019516849188,24.9490090458861,24.9467832671403,24.0020470191345,24.002081503369,24.0021097409156,24.0023020146313,24.0020329843888,24.0020506527018,24.0020952642785,24.0022770859636,24.002062193614,24.0020790732798,24.002124531076,24.0022943656503,26.1132599650571,933799.68063398,523000.852437679,1456800.53307166,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:00:00,27.,23.2147379258787,73.,3.1,220.,17.,4.,14.,0.0,24.0009694408055,24.0019446529275,24.0019242133837,24.00195249833,24.948452019966,24.9463065871697,24.0020535083228,24.0020871135565,24.0021153279275,24.0023090034501,24.0020389464094,24.0020568142545,24.0021009432915,24.0022876767108,24.0020669576101,24.0020840345637,24.0021288548856,24.002298401995,26.1292437712432,933799.68063398,525063.229764748,1458862.91039873,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:05:00,27.,23.2272788986104,73.0833333333333,3.1,221.666666666667,17.,4.,14.0833333333333,0.0,24.0009732720276,24.0019477602362,24.0019274839867,24.001954242666,24.9478638667239,24.9457825207763,24.0020610550981,24.0020934796653,24.0021214409817,24.0023111368998,24.0020458690188,24.0020637553566,24.0021071335067,24.0022923658218,24.002072830969,24.0020899520089,24.0021338638122,24.0022986093375,26.1445244833162,933799.68063398,527058.58750375,1460858.26813773,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:10:00,27.,23.2398275854782,73.1666666666667,3.1,223.333333333333,17.,4.,14.1666666666667,0.0,24.0009767326633,24.0019504580544,24.0019303039822,24.0019555580043,24.9472662423453,24.9452377768204,24.0020680423916,24.0020989142136,24.0021266968188,24.0023070719848,24.0020520661361,24.0020696526789,24.0021123692385,24.0022902318471,24.0020780105278,24.0020948855448,24.0021379689605,24.0022935719365,26.1588890185601,933799.68063398,528980.834601983,1462780.51523596,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:15:00,27.,23.252361432569,73.25,3.1,225.,17.,4.,14.25,0.0,24.0009798304514,24.0019519523862,24.0019318245908,24.0019554163417,24.9466496425283,24.9446650387718,24.0020745326346,24.0021035343876,24.0021311976034,24.0022977107102,24.0020576490463,24.0020746627635,24.0021167969043,24.002282456272,24.0020825500427,24.0020989321263,24.0021412668509,24.0022840995884,26.1726374727997,933799.68063398,530893.693468888,1464693.37410287,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:20:00,27.,23.2648879688376,73.3333333333333,3.1,226.666666666667,17.,4.,14.3333333333333,0.0,24.0009826006062,24.0019532476928,24.0019331404834,24.0019550795913,24.946033886478,24.9440850881498,24.0020806748118,24.0021075040331,24.0021350806946,24.0022843746108,24.002062816008,24.0020790080744,24.0021205959879,24.0022705091919,24.0020866637102,24.0021023344938,24.0021439573223,24.0022714077965,26.1854978453369,933799.68063398,532794.642447042,1466594.32308102,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:25:00,27.,23.2774167928802,73.4166666666667,3.1,228.333333333333,17.,4.,14.4166666666667,0.0,24.0009850752343,24.0019543130179,24.0019342263268,24.0019545075317,24.9454278360184,24.9435104223531,24.0020864119819,24.0021108300058,24.002138329481,24.0022681314826,24.0020675269786,24.0020826971542,24.0021237560601,24.0022554270382,24.0020902798704,24.002105068778,24.002146002114,24.0022562462809,26.1978161794571,933799.68063398,534677.209175638,1468476.88980962,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:30:00,27.,23.2899285550902,73.5,3.1,230.,17.,4.,14.5,0.0,24.000987284365,24.0019551010331,24.0019350502966,24.0019536813947,24.94484596023,24.9429498012772,24.0020917328362,24.002113533749,24.0021409688983,24.0022497567237,24.0020718017761,24.0020857810176,24.0021263253349,24.0022382835101,24.0020934413571,24.0021072087108,24.0021474689309,24.0022395006557,26.2092930768148,933799.68063398,536533.080374224,1470332.7610082,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:35:00,27.,23.3024426124928,73.5833333333333,3.1,231.666666666667,17.,4.,14.5833333333333,0.0,24.0009892535615,24.0019554332969,24.0019354551789,24.001952413104,24.9443326690079,24.9424478171269,24.00209575679,24.0021149438947,24.0021422480108,24.0022294091703,24.0020748991598,24.0020876943099,24.0021276577908,24.0022191897473,24.0020954282208,24.0021081969939,24.0021477340584,24.0022211009076,26.2203604254741,933799.68063398,538316.162355148,1472115.84298913,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:40:00,27.,23.3149497655704,73.6666666666667,3.1,233.333333333333,17.,4.,14.6666666666667,0.0,24.0009910073849,24.0019552220317,24.0019353433143,24.0019506109288,24.9438654331578,24.941982156351,24.0020989062577,24.0021153786579,24.0021425982578,24.0022082496003,24.0020771654791,24.0020887046453,24.0021280972218,24.0021992119435,24.0020965785703,24.0021082948053,24.0021471212021,24.0022019719762,26.2306622873832,933799.68063398,540027.955005236,1473827.63563922,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:45:00,27.,23.3274494761807,73.75,3.1,235.,17.,4.,14.75,0.0,24.0009925676065,24.0019546339915,24.0019348741851,24.0019484337142,24.9434289238306,24.9415413665122,24.0021016132093,24.0021154900107,24.0021425108384,24.0021875019035,24.0020790428878,24.0020893326832,24.0021281232246,24.0021795261516,24.0020973230191,24.002108001204,24.0021460939487,24.0021831408041,26.2405097806139,933799.68063398,541674.413330663,1475474.09396464,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:50:00,27.,23.3399420360383,73.8333333333333,3.1,236.666666666667,17.,4.,14.8333333333333,0.0,24.0009939527071,24.0019537355175,24.0019340916717,24.0019459734127,24.9430263439137,24.9411339641534,24.0021039465163,24.0021153412486,24.0021421300087,24.0021677357237,24.0020805827132,24.0020895544772,24.002127851895,24.0021605491952,24.0020977744934,24.0021074829268,24.0021448184469,24.0021651078899,26.2495942726758,933799.68063398,543249.717020688,1477049.39765467,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  14:55:00,27.,23.3524275550423,73.9166666666667,3.1,238.333333333333,17.,4.,14.9166666666667,0.0,24.0009951796215,24.0019525362098,24.001933044477,24.0019432377755,24.9426624129249,24.9407481065137,24.0021058255972,24.0021149846696,24.0021414549034,24.0021491886452,24.0020817818205,24.0020899066549,24.0021273760492,24.0021428120509,24.0020978868463,24.0021067809147,24.0021433359817,24.002148054193,26.25824803452,933799.68063398,544762.829977461,1478562.51061144,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  15:00:00,27.,23.3649150810248,74.,3.1,240.,17.,4.,15.,0.0,24.0009962591416,24.001951057148,24.0019317652856,24.001940200639,24.9423356665559,24.9403997186014,24.0021071838934,24.0021144557257,24.0021406595363,24.0021318441269,24.0020826279002,24.0020898605745,24.002126758197,24.00212622204,24.0020975860549,24.0021058880148,24.0021416399264,24.0021317904217,26.2661521616699,933799.68063398,546199.576597215,1479999.2572312,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162842473239 
 07/17  15:05:00,26.975,23.366813073225,74.1666666666667,3.1,240.,17.,4.,15.0833333333333,0.0,24.4012463175587,24.6095127265165,24.6581659938242,24.753050633464,25.103516918392,25.1142662219182,24.8566202850654,24.1950216482439,24.8231178968135,24.95955288254,24.8935716036158,24.2692222786528,24.8471798902152,24.9569917614851,24.9499401230618,24.4716347336687,24.8899732240608,24.9537755604241,26.6743681822537,883007.017706395,384813.361497574,1267820.37920397,21.,82.2,8.,25.,0.7,8.,8.,79.5162842473239 
 07/17  15:10:00,26.95,23.3686816037463,74.3333333333333,3.1,240.,17.,4.,15.1666666666667,0.0,24.8078307176219,24.9914020372042,24.993017827708,24.9976787974692,25.3278654236096,25.3516428858958,25.0000781417892,24.2855134257277,25.0002582417283,24.9995909867452,25.0000648091544,24.3957476093799,25.0001956613899,24.9994307450566,25.0003430804744,24.710673012933,25.0001688939531,24.9991743198424,26.9576785769133,883007.017706395,390632.39505042,1273639.41275682,21.,82.2,8.,25.,0.7,8.,8.,79.5162842473239 
 07/17  15:15:00,26.925,23.3704808384461,74.5,3.1,240.,17.,4.,15.25,0.0,24.9889729204755,25.0006565491649,25.0007071860228,25.0009286634326,25.4227147280374,25.4448840959799,25.00121290905,24.300601701426,25.0012324534569,25.001208082976,25.0012138712357,24.4173462758649,25.0012354400601,25.0012032783832,25.0012545762748,24.7636404548026,25.0012475423552,25.0011873810132,27.0320218290377,883007.017706395,400567.560322806,1283574.5780292,21.,82.2,8.,25.,0.7,8.,8.,79.5162842473239 
 07/17  15:20:00,26.9,23.3722357012001,74.6666666666667,3.1,240.,17.,4.,15.3333333333333,0.0,25.000013509625,25.0012419912918,25.0012501879696,25.0012946409143,25.4723656067716,25.4929301040853,25.0015222995895,24.3021456743053,25.0015008686402,25.0017782135324,25.0015399983655,24.4221948887179,25.0015173291938,25.0017948891362,25.0015717055329,24.7905198718714,25.0015509534218,25.0018075271594,27.0801234037752,883007.017706395,407160.956573931,1290167.97428033,21.,82.2,8.,25.,0.7,8.,8.,79.5162842473239 
 07/17  15:25:00,26.875,23.37394148188,74.8333333333333,3.1,240.,17.,4.,15.4166666666667,0.0,25.0003749484984,25.0013855865766,25.001397478636,25.0014517092278,25.5004766282871,25.5198193004238,25.0016955949686,24.3014866933041,25.0016633581216,25.0020081515846,25.0017195779126,24.4229950509458,25.0016851112124,25.0020259575636,25.0017612416115,24.8081328367652,25.0017332580115,25.0020449369801,27.1165701921502,883007.017706395,411207.239425369,1294214.25713176,21.,82.2,8.,25.,0.7,8.,8.,79.5162833360073 
 07/17  15:30:00,26.85,23.3755857489876,75.,3.1,240.,17.,4.,15.5,0.0,25.0004320775098,25.0014929700754,25.0015082098225,25.0015755209857,25.5176201928065,25.5360847052955,25.0018232803932,24.2988175159681,25.0017901896438,25.0021202222247,25.0018482165704,24.4208438988709,25.0018140335987,25.0021342692777,25.0018965544435,24.8200107064266,25.0018707566777,25.0021538187829,27.1460788133768,883007.017706395,414116.692585796,1297123.71029219,21.,82.2,8.,25.,0.7,8.,8.,79.5162823649524 
 07/17  15:35:00,26.825,23.3771952839201,75.1666666666667,3.1,240.,17.,4.,15.5833333333333,0.0,25.0004768021927,25.0015857390824,25.0016032734926,25.0016794741751,25.52882448233,25.5466432756222,25.0019222110577,24.2962611705435,25.0018941861378,25.0021672324773,25.0019455373555,24.4182492263985,25.0019181699168,25.0021776124859,25.0019964665878,24.8298695954149,25.0019786191938,25.0021960328742,27.1716339564106,883007.017706395,416425.081844165,1299432.09955056,21.,82.2,8.,25.,0.7,8.,8.,79.5162815197773 
 07/17  15:40:00,26.8,23.3787331128292,75.3333333333333,3.1,240.,17.,4.,15.6666666666667,0.0,25.0005187093918,25.0016668364287,25.001685879019,25.0017673846849,25.5365942793647,25.5539169207731,25.0019976788442,24.2934099571918,25.0019785757609,25.0021835936616,25.0020181022114,24.4150020996004,25.0020015096512,25.002191025593,25.0020690874458,24.8379167289376,25.0020624956716,25.0022079841687,27.1935905217874,883007.017706395,418357.245330864,1301364.26303726,21.,82.2,8.,25.,0.7,8.,8.,79.516279833881 
 07/17  15:45:00,26.775,23.3802365942894,75.5,3.1,240.,17.,4.,15.75,0.0,25.0005582474455,25.0017379668608,25.0017579229322,25.0018418272685,25.5422863643381,25.5592042538201,25.0020547706688,24.2900205712153,25.0020471000075,25.0021860770278,25.0020719781113,24.4109918918343,25.0020683669339,25.0021914764461,25.0021215025457,24.8444578602515,25.0021277133477,25.0022071602793,27.2132278219569,883007.017706395,420023.445023064,1303030.46272946,21.,82.2,8.,25.,0.7,8.,8.,79.516278322945 
 07/17  15:50:00,26.75,23.3816817269695,75.6666666666667,3.1,240.,17.,4.,15.8333333333333,0.0,25.0005955642586,25.001800388077,25.0018207797779,25.0019047445211,25.5466457041744,25.5632188332223,25.0020974697186,24.2860431342809,25.0021024754303,25.0021817504472,25.0021115742156,24.4062149189742,25.002121757759,25.0021858810298,25.0021588362221,24.8495980993107,25.0021780318831,25.0022005924456,27.2302873825975,883007.017706395,421472.518791067,1304479.53649746,21.,82.2,8.,25.,0.7,8.,8.,79.5162764096824 
 07/17  15:55:00,26.725,23.3830751000554,75.8333333333333,3.1,240.,17.,4.,15.9166666666667,0.0,25.0006307859906,25.00185517304,25.0018756018178,25.0019576953693,25.5501330249197,25.5664006140467,25.002129473329,24.2815584605574,25.0021472617667,25.0021745036145,25.0021407425519,24.4008070224985,25.002164461271,25.0021778491972,25.0021852725544,24.8535822553016,25.0022166365778,25.0021917001375,27.2456882923631,883007.017706395,422742.537058935,1305749.55476533,21.,82.2,8.,25.,0.7,8.,8.,79.5162747377389 
 07/17  16:00:00,26.7,23.384413975361,76.,3.1,240.,17.,4.,16.,0.0,25.0006640276536,25.0019032607717,25.001923363075,25.0020020845671,25.55301296671,25.5690111291431,25.0021537099059,24.2765975064794,25.002183309434,25.0021661801963,25.0021623901335,24.3948087699603,25.0021981966234,25.0021687280682,25.0022039829778,24.8563963564682,25.0022458944761,25.0021818090415,27.259058553275,883007.017706395,423854.773364711,1306861.79107111,21.,82.2,8.,25.,0.7,8.,8.,79.5162728155848 
 07/17  16:05:00,26.6833333333333,23.4179622193676,76.3333333333333,3.05833333333333,240.833333333333,17.,4.,16.0833333333333,0.0,25.00060529018,25.0017967975814,25.0018250689286,25.0019161244863,25.5621294087406,25.5779516477855,25.00206205254,24.2104102201582,25.002092099265,25.0020675548936,25.0020758416749,24.3284269298212,25.0021116236141,25.0020722031835,25.0021193909792,24.7995573062884,25.0021620099321,25.0020848271855,27.2951374505447,919673.611112989,419922.082288323,1339595.69340131,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  16:10:00,26.6666666666667,23.4513881308569,76.6666666666667,3.01666666666667,241.666666666667,17.,4.,16.1666666666667,0.0,25.0006092527899,25.0017763523635,25.0017998571761,25.0018724669739,25.5656020380495,25.5810515795539,25.0019971477603,24.1925465670415,25.0020414173811,25.0018958943149,25.0020006176899,24.3101617276618,25.0020533754566,25.0018935051771,25.0020302109527,24.7897737611512,25.002087629237,25.0018984574752,27.3105674923204,919673.611112989,419399.920673855,1339073.53178684,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  16:15:00,26.65,23.4846941832932,77.,2.975,242.5,17.,4.,16.25,0.0,25.0006237326235,25.0017635600586,25.0017827117188,25.0018400166889,25.5679517702854,25.5831096937396,25.0019700054241,24.1807673179446,25.0020208835534,25.0018247556226,25.0019672040347,24.2974213044641,25.0020279506179,25.0018215533546,25.0019900567659,24.7849878924793,25.0020532962635,25.0018277201828,27.3217217433582,919673.611112989,420258.109152779,1339931.72026577,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  16:20:00,26.6333333333333,23.5178668813221,77.3333333333333,2.93333333333333,243.333333333333,17.,4.,16.3333333333333,0.0,25.0006375401229,25.0017516910454,25.00176701404,25.0018109883201,25.5698014181031,25.5847124177988,25.0019526818149,24.1716758413225,25.0020101368244,25.0017880272419,25.0019454376313,24.2871987390497,25.0020130399512,25.0017856653327,25.0019636343417,24.7824932297534,25.002031272282,25.0017937220597,27.3303459117665,919673.611112989,421507.260092353,1341180.87120534,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  16:25:00,26.6166666666667,23.5509001658394,77.6666666666667,2.89166666666667,244.166666666667,17.,4.,16.4166666666667,0.0,25.0006505550944,25.0017403950125,25.0017523479664,25.0017846331711,25.5714235148986,25.5861160078067,25.0019401148361,24.1634936620552,25.0020042368572,25.0017674710163,25.0019295660557,24.2777851003703,25.0020036098867,25.0017660987296,25.0019443070523,24.7802061529001,25.0020158161575,25.001775480959,27.3376240683079,919673.611112989,422864.935376194,1342538.54648918,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  16:30:00,26.6,23.5838197069666,78.,2.85,245.,17.,4.,16.5,0.0,25.0006628710361,25.0017297882203,25.0017387894252,25.0017609006775,25.5729232379908,25.5874100774706,25.0019306796732,24.1556424851211,25.0020008273805,25.0017554288871,25.0019177487448,24.2686184631332,25.0019972388013,25.0017549516984,25.001929848529,24.7778151629006,25.0020043583244,25.0017649495798,27.3434462282021,919673.611112989,424251.479205801,1343925.09031879,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  16:35:00,26.5833333333333,23.6166073037179,78.3333333333333,2.80833333333333,245.833333333333,17.,4.,16.5833333333333,0.0,25.0006745558623,25.0017182474113,25.0017246646832,25.0017376757314,25.5747684631028,25.5890586863645,25.0019142633155,24.1413988297933,25.0019869839692,25.0017247766078,25.0019004753227,24.253148520175,25.001981974876,25.0017270755406,25.0019110895552,24.7688438090703,25.0019857669395,25.0017380968494,27.3502189361824,919673.611112989,425266.166293512,1344939.7774065,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  16:40:00,26.5666666666667,23.6492703290637,78.6666666666667,2.76666666666667,246.666666666667,17.,4.,16.6666666666667,0.0,25.0006855842485,25.0017062115495,25.0017102131727,25.0017148601431,25.576371591978,25.5904793248571,25.0019031694998,24.1288223048998,25.0019773099765,25.0016969588192,25.0018882872271,24.2392156620731,25.001970626241,25.0017007677478,25.0018969653168,24.7611661358591,25.0019709129455,25.001712103797,27.3559549992119,919673.611112989,426092.601403903,1345766.21251689,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  16:45:00,26.55,23.6818133017486,79.,2.725,247.5,17.,4.,16.75,0.0,25.0006959963047,25.0016948951074,25.0016967298824,25.0016940121378,25.5778066788408,25.5917419022223,25.0018955439423,24.1175972978946,25.0019690813686,25.0016777766678,25.0018798605649,24.2265768748984,25.0019614602641,25.0016827112439,25.0018868428192,24.7544933972313,25.0019588995813,25.001694067056,27.3609674874116,919673.611112989,426827.248088348,1346500.85920134,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  16:50:00,26.5333333333333,23.7142199148914,79.3333333333333,2.68333333333333,248.333333333333,17.,4.,16.8333333333333,0.0,25.0007058321485,25.0016845273215,25.001684437606,25.0016752843712,25.5791339818707,25.5929076962338,25.0018899815853,24.1068637665343,25.001960962916,25.0016670886181,25.0018738070635,24.214360015075,25.0019528073196,25.0016728523996,25.0018794693501,24.7479657891184,25.001948130955,25.0016840529911,27.3648601997144,919673.611112989,427513.734539336,1347187.34565232,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  16:55:00,26.5166666666667,23.7465133986227,79.6666666666667,2.64166666666667,249.166666666667,17.,4.,16.9166666666667,0.0,25.000715121142,25.0016751328441,25.0016733305904,25.0016585337825,25.5803828183242,25.5940031246368,25.0018861258585,24.0964164798116,25.0019529680349,25.0016623128203,25.0018696920757,24.2023713225911,25.0019447453923,25.0016686170278,25.0018740024567,24.7414066264206,25.001938519298,25.0016794691569,27.3680299593992,919673.611112989,428173.691158091,1347847.30227108,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:00:00,26.5,23.7786821004694,80.,2.6,250.,17.,4.,17.,0.0,25.0007238896534,25.0016665691118,25.0016632371718,25.0016435126822,25.5815801544448,25.5950546294618,25.0018836050604,24.0861561001254,25.0019453065085,25.0016606903004,25.0018670699671,24.1905105699145,25.0019373496055,25.0016672636451,25.0018703780942,24.7347212623538,25.0019300390976,25.0016776832749,27.3701740922412,919673.611112989,428808.325940492,1348481.93705348,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:05:00,26.5333333333333,23.822025760711,80.0833333333333,2.55833333333333,247.5,17.,4.,17.0833333333333,0.0,24.9630217555968,25.0014015186308,25.0014151999051,25.0014288422479,25.5958175933803,25.6092898559106,25.0016835445868,23.957964912282,25.0017286193202,25.0015044128159,25.0016813192057,24.0617936832481,25.0017339143793,25.0015130122873,25.0016945093128,24.6117383451651,25.0017410264511,25.0015217985167,27.4215338033083,819992.156976612,419938.287669938,1239930.44464655,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:10:00,26.5666666666667,23.8653785792565,80.1666666666667,2.51666666666667,245.,17.,4.,17.1666666666667,0.0,24.9397602281893,25.0013274065831,25.0013325659341,25.0013192349791,25.598854386077,25.6118896037579,25.0015805483903,23.9123705817201,25.0016200345182,25.0013000679669,25.00156671009,24.0161088383603,25.0016171267587,25.0012918822674,25.0015593230076,24.5717614567725,25.0016040052432,25.0012815457332,27.435304535649,819992.156976612,416282.376439214,1236274.53341583,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:15:00,26.6,23.908758161104,80.25,2.475,242.5,17.,4.,17.25,0.0,24.9261695088325,25.0012879734169,25.0012883996254,25.0012616659121,25.5987622255377,25.6115300176478,25.0015371277848,23.8844791016698,25.0015735663924,25.0012434828575,25.0015193328692,23.9872488754325,25.0015678231104,25.0012354322325,25.0015065819131,24.5478050394378,25.0015492269073,25.0012280450822,27.4397747661472,819992.156976612,415332.499588171,1235324.65656478,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:20:00,26.6333333333333,23.9521376988447,80.3333333333333,2.43333333333333,240.,17.,4.,17.3333333333333,0.0,24.9184641061391,25.0012547101896,25.0012514053826,25.0012150845562,25.5980002808745,25.6106300199503,25.0015068623633,23.8640753935961,25.0015416129561,25.0012257315752,25.0014873045953,23.9655348687105,25.0015344638665,25.001221322745,25.0014729257224,24.5307796672471,25.0015137914778,25.0012190434906,27.4410296060531,819992.156976612,415237.183983942,1235229.34096055,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:25:00,26.6666666666667,23.9955275934062,80.4166666666667,2.39166666666667,237.5,17.,4.,17.4166666666667,0.0,24.914371709747,25.0012250862067,25.0012186487164,25.0011749741784,25.5974256760009,25.6099860898776,25.0014834186435,23.8468722255112,25.0015174483501,25.0012194984865,25.0014630818164,23.9468127506669,25.0015094299594,25.0012184203104,25.0014484522915,24.516514687232,25.0014879661529,25.0012201234072,27.4413337883309,819992.156976612,415474.012848743,1235466.16982536,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:30:00,26.7,24.0389518600642,80.5,2.35,235.,17.,4.,17.5,0.0,24.9125134392646,25.00119839922,25.0011893078542,25.0011399689078,25.5971990279084,25.6097131829333,25.0014650614146,23.8315523573159,25.0014994863545,25.0012178613029,25.0014445170834,23.9298347869466,25.0014909987626,25.0012191266133,25.0014302444711,24.5037636419697,25.0014692551903,25.0012233756835,27.440688231255,819992.156976612,415882.498403881,1235874.65538049,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:35:00,26.7333333333333,24.0823675638798,80.5833333333333,2.30833333333333,232.5,17.,4.,17.5833333333333,0.0,24.9120483963458,25.0011739537814,25.0011625850758,25.0011088687394,25.5973528748897,25.6098306545771,25.0014457840103,23.8126279390723,25.0014786009114,25.001218844635,25.0014259515953,23.9092169015141,25.0014702228861,25.0012212899999,25.0014128671147,24.4872093839055,25.0014494982326,25.0012268366124,27.4398757190074,819992.156976612,416329.935377329,1236322.09235394,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:40:00,26.7666666666667,24.1257997506566,80.6666666666667,2.26666666666667,230.,17.,4.,17.6666666666667,0.0,24.9124651835994,25.0011514758289,25.0011381487102,25.0010810510603,25.5975854803269,25.6100208352922,25.0014286909968,23.7917918872113,25.0014598125925,25.0012197187188,25.0014098352006,23.8866473723192,25.0014518869739,25.0012227564827,25.0013980377794,24.4684441125687,25.0014323792228,25.0012287847253,27.4382965265738,819992.156976612,416785.242494823,1236777.39947143,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:45:00,26.8,24.1692582091208,80.75,2.225,227.5,17.,4.,17.75,0.0,24.9134507146206,25.0011298164609,25.0011147928293,25.0010549235441,25.5980307858365,25.6104231760803,25.0014101859421,23.7670477282563,25.0014329830408,25.001204461116,25.0013927329238,23.8601649213059,25.0014265831895,25.0012097298485,25.0013823779623,24.4455456518778,25.0014095308185,25.0012165634691,27.437380869935,819992.156976612,417027.196021583,1237019.3529982,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:50:00,26.8333333333333,24.2127149507644,80.8333333333333,2.18333333333333,225.,17.,4.,17.8333333333333,0.0,24.9148053381877,25.0011100845191,25.00109355558,25.0010315355949,25.5980516636886,25.6103974998497,25.0013968762327,23.7428580325815,25.0014170882324,25.0012016319646,25.0013804996689,23.8341630749508,25.0014113645608,25.0012073046403,25.0013710908656,24.4229179550392,25.0013955681907,25.0012138518943,27.4348461176106,819992.156976612,417312.391957155,1237304.54893377,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  17:55:00,26.8666666666667,24.256189135856,80.9166666666667,2.14166666666667,222.5,17.,4.,17.9166666666667,0.0,24.9164034343191,25.0010923549492,25.001074674257,25.0010114616644,25.5978354317427,25.610138104629,25.0013874379811,23.7192182890801,25.0014066369171,25.0012031642791,25.0013722502026,23.8086351687564,25.0014017654382,25.0012095081155,25.0013639837536,24.4005596559087,25.0013872882328,25.0012160563988,27.431358979884,819992.156976612,417666.466379151,1237658.62335576,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  18:00:00,26.9,24.2996870620224,81.,2.1,220.,17.,4.,18.,0.0,24.9181647588403,25.0010761479373,25.0010575546447,25.0009937617097,25.5975600132207,25.6098312035889,25.0013799968691,23.6954137013387,25.0013989941237,25.0012050740306,25.0013660117266,23.7828629170812,25.001394657137,25.0012121633365,25.0013589038526,24.377756487959,25.0013814462845,25.0012188412213,27.4270267201687,819992.156976612,418044.885796364,1238037.04277298,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  18:05:00,26.9083333333333,24.2955321353974,80.9166666666667,2.18333333333333,220.,17.,4.,18.0833333333333,0.0,24.9200348749411,25.0010624530069,25.0010431747838,25.0009793703796,25.597271017312,25.6095170107781,25.0013754414259,23.6709233553289,25.0013942588654,25.0012085166843,25.0013627697831,23.7563762284189,25.0013905639223,25.00121649246,25.001356740903,24.3539719887612,25.0013785621765,25.0012231520559,27.4219750652638,795547.761372217,417931.372812922,1213479.13418514,21.,82.2,8.,25.,0.8,8.,8.,79.5162717201997 
 07/17  18:10:00,26.9166666666667,24.2913743512904,80.8333333333333,2.26666666666667,220.,17.,4.,18.1666666666667,0.0,24.2286116250354,24.1326822253896,24.1389989260706,24.1763581232726,25.4380546096856,25.4441962244744,24.0443780698362,23.6434322505944,24.0434270615913,24.0613286244095,24.0467241642566,23.7273353035065,24.0454748515981,24.0679421556159,24.0533911324422,24.0166181746454,24.0785423376785,24.0755349351067,26.9679271715876,646025.580167652,645974.486021916,1292000.06618957,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162717201997 
 07/17  18:15:00,26.925,24.2872167177995,80.75,2.35,220.,17.,4.,18.25,0.0,24.0026403328427,24.0024113970993,24.0025418357034,24.0034049613896,25.1888343179716,25.1806422390925,24.0025699725009,23.5447627847334,24.0025687884818,24.0032377674882,24.002666454692,23.6260247377016,24.0026544040718,24.0038461455209,24.0032132620199,24.0023986506407,24.0035360069552,24.0049524438165,26.7309080486801,646025.580167652,570500.250617709,1216525.83078536,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162717201997 
 07/17  18:20:00,26.9333333333333,24.2830319634977,80.6666666666667,2.43333333333333,220.,17.,4.,18.3333333333333,0.0,24.0010535059829,24.0015443914498,24.0015232881308,24.0016198475614,25.1231263329021,25.1147052085365,24.0018955122735,23.5040764402064,24.0019270681799,24.0016652012508,24.0018772029355,23.5836666822474,24.0019150258277,24.0017553647283,24.002072172172,24.0018268669606,24.0021255184401,24.002179265656,26.6774217312358,646025.580167652,533290.111266571,1179315.69143422,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162717201997 
 07/17  18:25:00,26.9416666666667,24.2788487970266,80.5833333333333,2.51666666666667,220.,17.,4.,18.4166666666667,0.0,24.0009576991777,24.001343645839,24.0013032636151,24.001279944614,25.0903557277476,25.0825307139998,24.0016592207731,23.464047301896,24.0016912341027,24.0012984940746,24.0016208044844,23.5415550676104,24.0016614074797,24.0012802754047,24.0017046951811,24.0015785260217,24.0017319552931,24.0014614715858,26.6413625160114,646025.580167652,515847.5917136,1161873.17188125,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162717201997 
 07/17  18:30:00,26.95,24.2746524306054,80.5,2.6,220.,17.,4.,18.5,0.0,24.000898010227,24.0012260114781,24.0011822728613,24.00112319102,25.0721841182557,25.0648886967658,24.0015275497717,23.4235078860419,24.0015543753939,24.0011804523988,24.0014874648539,23.4987261121823,24.0015224581249,24.0011506221069,24.0015206299887,24.0014434893946,24.001542830426,24.001232621354,26.6134018967518,646025.580167652,505900.059894653,1151925.64006231,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162703599459 
 07/17  18:35:00,26.9583333333333,24.2704380615519,80.4166666666667,2.68333333333333,220.,17.,4.,18.5833333333333,0.0,24.0008493376957,24.0011368368727,24.0010921335705,24.0010146657712,25.0606167635473,25.0537168873196,24.0014416704795,23.3867924372224,24.0014661563382,24.00114192756,24.0014031795805,23.4595572206435,24.0014347864868,24.0011155693344,24.0014073783761,24.0013599243534,24.00142844552,24.0011497447964,26.5878128588562,646025.580167652,499121.215865848,1145146.7960335,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162676935762 
 07/17  18:40:00,26.9666666666667,24.2662212940792,80.3333333333333,2.76666666666667,220.,17.,4.,18.6666666666667,0.0,24.0008065055904,24.0010677366143,24.0010230575799,24.0009362148704,25.0528329716886,25.0462607309652,24.0013847475023,23.3528337836298,24.0014081763331,24.001133924497,24.0013488686345,23.4230095985419,24.0013782477013,24.0011128314939,24.0013367843491,23.985770201815,24.0013572413114,24.0011227381665,26.5637232283005,646025.580167652,493981.905254414,1140007.48542207,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162650719895 
 07/17  18:45:00,26.975,24.2619951708119,80.25,2.85,220.,17.,4.,18.75,0.0,24.0007685043497,24.0010129210997,24.0009687656672,24.0008783749474,25.047399160783,25.0411149087127,24.0013459393134,23.3208456270844,24.0013686994152,24.0011377202772,24.0013129775456,23.3883066953487,24.0013403946966,24.0011207062001,24.0012925008204,23.9576862623304,24.0013120674989,24.0011186510278,26.5402216435503,646025.580167652,489821.632494628,1135847.21266228,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162627019142 
 07/17  18:50:00,26.9833333333333,24.2577510159641,80.1666666666667,2.93333333333333,220.,17.,4.,18.8333333333333,0.0,24.000734579151,24.0009696262985,24.000924285305,24.0008333701006,25.0429966596167,25.0379640866617,24.0013197628015,23.2896655576079,24.0013326993381,23.9320949779992,24.001286558383,23.3540711253724,24.0013045361414,24.0011192256743,24.0012617123784,23.9259289061894,24.001273853854,24.0011118708681,26.5188183905495,646025.580167652,486053.658277327,1132079.23844498,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162604597122 
 07/17  18:55:00,26.9916666666667,24.2535047137915,80.0833333333333,3.01666666666667,220.,17.,4.,18.9166666666667,0.0,24.0007041604028,24.0009355125956,24.0008879079677,24.000797950627,25.0373375772724,25.0354652044992,24.0013038130131,23.2602052075851,24.0013128902528,23.8570913840554,24.0012687244418,23.321664856345,24.0012824575345,24.0011246770844,24.0012412289486,23.8942879833905,24.0012502481433,24.001113629481,26.4973429909094,646025.580167652,482803.194757078,1128828.77492473,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:00:00,27.,24.2492524606478,80.,3.1,220.,17.,4.,19.,0.0,24.000676794723,24.0009078922759,24.0008592459082,24.0007716922293,25.0313302374115,25.0334305545631,24.0012939136718,23.232176840221,24.0013004992274,23.784264217916,24.0012580680597,23.2906016708051,24.0012690089729,24.0011344618865,24.0012294537493,23.8631324153596,24.0012365679729,24.0011213581385,26.4762219245239,646025.580167652,479975.074432766,1126000.65460042,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:05:00,26.9666666666667,24.2178342790557,80.,3.14166666666667,220.833333333333,17.,4.,19.0833333333333,0.0,24.0005451401567,24.0007780993044,24.0007395061698,24.0006652731015,25.0423533403687,25.048137631039,24.0011705705395,23.1166783770925,24.0011718296195,23.6278275005396,24.0011434250957,23.1727761197699,24.0011491318101,23.8863809951139,24.0011172015067,23.7455269384054,24.0011212061932,24.0010306023664,26.4953326648318,596184.853099464,468730.397952012,1064915.25105148,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:10:00,26.9333333333333,24.1864198104149,80.,3.18333333333333,221.666666666667,17.,4.,19.1666666666667,0.0,24.0004654602323,24.0006831840306,24.0006397232491,24.0005430466286,25.0378508309626,25.04585470322,24.0010679250407,23.065169826454,24.0010702338617,23.5350543039721,24.0010348895697,23.1190523124346,24.0010419340397,23.8061643790332,24.000986996439,23.691963910883,24.0009929305607,23.9759282695351,26.4818106620025,596184.853099464,462543.327095436,1058728.1801949,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:15:00,26.9,24.1550153249711,80.,3.225,222.5,17.,4.,19.25,0.0,24.0004364401131,24.0006286510316,24.0005845386039,24.000484752751,25.0310282131703,25.040389528201,24.0010176384769,23.0252593776151,24.0010181854458,23.4517326909328,24.0009845678688,23.0761815421978,24.0009898396122,23.7264651112724,24.0009349555139,23.6484175855791,24.0009395073324,23.9147331096852,26.4608169441998,596184.853099464,458915.261581178,1055100.11468064,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:20:00,26.8666666666667,24.1236044917055,80.,3.26666666666667,223.333333333333,17.,4.,19.3333333333333,0.0,24.0004103370472,24.0005826052585,24.0005387115574,24.000439758277,25.0241865544748,25.0343452931279,24.0009755004632,22.9853303026979,24.0009688235451,23.351728374606,24.0009440400738,23.0331869375048,24.0009425987768,23.6272486348512,24.0008970101517,23.6044520564431,24.0008960308811,23.8248927007087,26.4377024225921,647446.853099464,455862.464275788,1103309.31737525,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:25:00,26.8333333333333,24.09220249755,80.,3.30833333333333,224.166666666667,17.,4.,19.4166666666667,0.0,24.0003865187192,24.0005431061664,24.0004998708185,24.0004031669834,25.0165727919159,25.027185531022,24.000946071765,22.95237654431,24.0009379307812,23.2751743609256,24.0009158596477,22.9968244566553,24.0009127940746,23.5487316760701,24.0008713422081,23.5668414629636,24.0008690341115,23.7517572584507,26.412286525094,647446.853099464,453179.298080511,1100626.15117997,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:30:00,26.8,24.0607924075333,80.,3.35,225.,17.,4.,19.5,0.0,24.0003646873836,24.0005095985033,24.000467404914,24.0003741146477,25.0095126278787,25.0203741048018,24.0009245876979,22.9241229452194,24.000916821846,23.2139496233455,24.0008957162349,22.9649795419788,24.0008927029288,23.4836887910129,24.000853964815,23.5335927692719,24.0008517600982,23.6901351603142,26.3864834742972,647446.853099464,450763.676621507,1098210.52972097,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:35:00,26.7666666666667,24.0293855219901,80.,3.39166666666667,225.833333333333,17.,4.,19.5833333333333,0.0,24.0003446265478,24.0004808079206,24.0004399009104,24.000350622636,25.0033273156622,25.0142879550536,24.0009078642882,22.8984028714252,24.0009008044803,23.160929265221,24.0008803470726,22.9354841750836,24.0008776724343,23.4256014702373,24.0008413178537,23.5025211144435,24.0008394523979,23.6343409259265,26.3608251194555,647446.853099464,448521.397231543,1095968.25033101,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:40:00,26.7333333333333,23.9979789103588,80.,3.43333333333333,226.666666666667,17.,4.,19.6666666666667,0.0,24.0003261638975,24.0004559413646,24.0004164625255,24.0003314287237,24.9978601071945,25.0087955132068,24.000894667336,22.8745826588282,24.0008884118318,23.1137385860805,24.0008684190888,22.9077249610326,24.0008661639983,23.372353243627,24.0008318354591,23.4730096141391,24.0008303647958,23.5825964091965,26.3352312455767,647446.853099464,446411.253707389,1093858.10680685,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:45:00,26.7,23.9665725982663,80.,3.475,227.5,17.,4.,19.75,0.0,24.0003091528764,24.0004344294792,24.0003964654527,24.0003157417353,24.9929526291678,25.0037590170474,24.0008841377869,22.8522205355568,24.0008786699208,23.0708955133853,24.0008590566716,22.8812843786595,24.0008572080952,23.3226982028988,24.0008246216574,23.4446608624123,24.0008235237765,23.5338850279594,26.309680713357,647446.853099464,444409.57725799,1091856.43035745,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:50:00,26.6666666666667,23.935161159322,80.,3.51666666666667,228.333333333333,17.,4.,19.8333333333333,0.0,24.000293464465,24.0004157907016,24.0003793921746,24.0003029269018,24.9884724172181,24.9990606079983,24.000875708145,22.8311309205378,24.000871001867,23.031729403327,24.0008517374313,22.8559936912506,24.0008502298114,23.2760645037327,24.0008190979583,23.4173076925802,24.0008183497847,23.4877191368827,26.2840911054526,647446.853099464,442480.499790635,1089927.3528901,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  19:55:00,26.6333333333333,23.9037591056187,80.,3.55833333333333,229.166666666667,17.,4.,19.9166666666667,0.0,24.0002789835507,24.0003996145179,24.0003647868442,24.0002924615881,24.9843334275007,24.9946360902494,24.0008688653665,22.8110798569066,24.0008648639261,22.9955312885879,24.0008457697248,22.8316402190324,24.000844685102,23.2318897364991,24.000814780069,23.3907540226839,24.0008143439345,23.4436372431839,26.2584652796578,647446.853099464,440406.563600271,1087853.41669973,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  20:00:00,26.6,23.8723585771792,80.,3.6,230.,17.,4.,20.,0.0,24.0002656074938,24.0003855574147,24.0003522937026,24.0002839239957,24.9804647723264,24.9904160243998,24.0008632786814,22.7919765216894,24.0008599424485,22.9619855715548,24.0008410774679,22.8081519933707,24.0008402798369,23.1899259235978,24.0008113585991,23.3649253381522,24.0008112121289,23.4014169619694,26.2327704918514,647446.853099464,438533.298583824,1085980.15168329,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  20:05:00,26.5666666666667,23.8649034111909,80.1666666666667,3.6,230.,17.,4.,20.0833333333333,0.0,24.0002526539893,24.0003725298352,24.0003407848353,24.0002761016498,24.9768247921511,24.9863778282121,24.0008575678964,22.7735920219668,24.0008549214859,22.93054380408,24.0008360209859,22.7852945345121,24.0008356769054,23.1496981474717,24.0008074761934,23.33961750959,24.0008076598383,23.3606595846469,26.2070277368846,623002.457495068,437105.235557438,1060107.69305251,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516259321902 
 07/17  20:10:00,26.5333333333333,23.8574021224672,80.3333333333333,3.6,230.,17.,4.,20.1666666666667,0.0,24.0002167535715,24.0003378450543,24.0003091484413,24.000249754064,24.9781833475997,24.9873446926952,24.0008192330084,22.7262763893034,24.0008164896667,22.8715153836771,24.000799923883,22.7334984241741,24.0007993498542,23.0816409599582,24.0007738272448,23.2848879386823,24.0007740646712,23.2915792975685,26.1925732752213,523321.003358692,433557.475690277,956878.479048969,21.,82.2,6.7,24.,0.3,6.7,6.7,79.516259321902 
 07/17  20:15:00,26.5,23.8498373482906,80.5,3.6,230.,17.,4.,20.25,0.0,24.0001934556844,24.0003122394111,24.0002840021033,24.0002236030282,24.9743878841854,24.9829508059381,24.0008033942194,22.6931546097926,24.0008014261604,22.8282598759113,24.0007841878872,22.6961119067569,24.0007842044126,23.0295755762913,24.0007563899155,23.2448154500248,24.000757301724,23.2388299951469,26.1690058450387,523321.003358692,430776.448127276,954097.451485968,21.,82.2,6.7,24.,0.3,6.7,6.7,79.516259321902 
 07/17  20:20:00,26.4666666666667,23.8422114233976,80.6666666666667,3.6,230.,17.,4.,20.3333333333333,0.0,24.0001831564777,24.0002973352505,24.0002700885401,24.0002114312675,24.9687067960693,24.9767025653435,24.0008009880199,22.6668829438457,24.0007991560616,22.7926320600206,24.0007826387166,22.6654530046775,24.000782571624,22.9848070517396,24.0007558404128,23.2113646815605,24.0007566573153,23.1930215849247,26.1417858591731,523321.003358692,429108.814452107,952429.8178108,21.,82.2,6.7,24.,0.3,6.7,6.7,79.516259321902 
 07/17  20:25:00,26.4333333333333,23.8345340812495,80.8333333333333,3.6,230.,17.,4.,20.4166666666667,0.0,24.0001750700007,24.000285817397,24.0002597280325,24.0002035901051,24.9631184198694,24.9705815765948,24.0008014813151,22.6433762835174,24.0007996277157,22.7604411785879,24.0007840959222,22.6374764973072,24.0007837962626,22.9432656232381,24.0007588163102,23.1804876318314,24.0007593673148,23.1501710856241,26.1140164417637,523321.003358692,427728.345012863,951049.348371556,21.,82.2,6.7,24.,0.3,6.7,6.7,79.516259321902 
 07/17  20:30:00,26.4,23.8268023546724,81.,3.6,230.,17.,4.,20.5,0.0,24.0001678394945,24.0002761748162,24.000251230771,24.0001976417066,24.958022833773,24.9649545387659,24.0008029670614,22.62166761516,24.0008011112252,22.7307252251141,24.0007863967345,22.6112388811571,24.0007859082089,22.9040449281481,24.000762397765,23.1512415776615,24.0007627315015,23.109414328358,26.0862367954373,523321.003358692,426507.96346995,949828.966828642,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162582238946 
 07/17  20:35:00,26.3666666666667,23.8190003886052,81.1666666666667,3.6,230.,17.,4.,20.5833333333333,0.0,24.0001619200695,24.0002683146774,24.0002445403966,24.0001941366283,24.9534322673689,24.9598167849102,24.0008053722754,22.6012135045755,24.0008035129425,22.7028532415211,24.000789544967,22.5862115832803,24.0007888869949,22.8665712568537,24.0007673982437,23.1231571520495,24.0007675038457,23.0702781894851,26.0585657387191,523321.003358692,425404.265770326,948725.269129018,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  20:40:00,26.3333333333333,23.8111503544718,81.3333333333333,3.6,230.,17.,4.,20.6666666666667,0.0,24.0001559947213,24.0002613208992,24.0002386009552,24.0001904916949,24.9492480519945,24.9550650711148,24.0008076514247,22.5817600400984,24.0008058595009,22.6765303611422,24.0007923376471,22.5621343059155,24.0007916054758,22.8305568296774,24.0007708593006,23.095866218657,24.0007708816614,23.0323542380387,26.0310435708922,523321.003358692,424382.509093551,947703.512452243,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  20:45:00,26.3,23.8032477681694,81.5,3.6,230.,17.,4.,20.75,0.0,24.0001505737755,24.0002553083409,24.0002335898895,24.0001875971562,24.9453764234902,24.9506034036477,24.0008100451638,22.5631102994256,24.0008083496734,22.6514822259499,24.0007951295588,22.5388238378423,24.0007943696153,22.7957709064923,24.0007740631568,23.0692348400233,24.0007740534914,22.9954878459995,26.003609575822,523321.003358692,423422.098983582,946743.102342274,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  20:50:00,26.2666666666667,23.7952816299413,81.6666666666667,3.6,230.,17.,4.,20.8333333333333,0.0,24.0001456271967,24.0002501349908,24.0002293704323,24.0001853659537,24.9417343128243,24.9463498032747,24.0008125085274,22.5451852891278,24.0008109384455,22.6275929058988,24.0007979056416,22.5162093999925,24.0007971590962,22.7621162771578,24.000777107345,23.0431992665261,24.0007771004639,22.9595929884232,25.9762899705584,523321.003358692,422509.867669576,945830.871028268,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  20:55:00,26.2333333333333,23.7872609826739,81.8333333333333,3.6,230.,17.,4.,20.9166666666667,0.0,24.0001411068407,24.0002456727272,24.0002258159421,24.0001836712823,24.9382697421407,24.9422541168861,24.0008149529591,22.5278592701528,24.0008135257333,22.604675257853,24.0008005993163,22.4941760432746,24.0007998945286,22.7294370545949,24.0007799635023,23.0176571319558,24.0007799812562,22.9245370160181,25.9490350295785,523321.003358692,421636.450030212,944957.453388904,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  21:00:00,26.2,23.7791939519593,82.,3.6,230.,17.,4.,21.,0.0,24.0001369724867,24.0002418184532,24.0002228254457,24.0001824110278,24.9349369105135,24.9382727986363,24.0008173537575,22.5110886281636,24.0008160883277,22.5826534796663,24.0008032021042,22.4726880083364,24.0008025660734,22.6976729710126,24.0007826416509,22.9925757015525,24.0007827032759,22.8902651244308,25.9219035353618,523321.003358692,420795.411055041,944116.414413733,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  21:05:00,26.175,23.7672218021702,82.0833333333333,3.64166666666667,230.833333333333,17.,4.,21.0833333333333,0.0,24.3950890542926,24.242195176989,24.2626600981643,24.3307412681668,25.0968849459524,25.1120572494399,24.3377993922709,23.3312096922854,24.3086175982624,23.4865356080431,24.3645339458632,23.3166019118802,24.334220520163,23.6564544314801,24.423509411601,23.8491608211469,24.3943151803133,23.8935555316624,26.1676100320506,449035.880686108,202983.774396264,652019.655082373,15.6,82.2,6.7,24.,0.3,8.5241722975631,8.5241722975631,79.5162572585657 
 07/17  21:10:00,26.15,23.7552288180468,82.1666666666667,3.68333333333333,231.666666666667,17.,4.,21.1666666666667,0.0,24.0052714947366,24.0051175929921,24.0059395679781,24.0091055268123,25.069367729309,25.0824624632489,24.0099619718143,22.7276107665088,24.0084634011695,22.8005105368779,24.0114101262877,22.6828728678992,24.0097465796746,22.9029412163963,24.0149390035858,23.1959949744775,24.0131081569232,23.0952508946955,26.0319674550585,449035.880686108,384135.880237201,833171.76092331,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  21:15:00,26.125,23.7432302263187,82.25,3.725,232.5,17.,4.,21.25,0.0,24.0001964514071,24.0004043494267,24.000399183058,24.0003757899312,24.9962186611255,24.9990905865494,24.0015355839022,22.5269730123973,24.0014739844402,22.5859167132431,24.001569280999,22.4738296577147,24.0015058393116,22.6710378563567,24.001621890205,22.9766884943612,24.0015615522254,22.8536458675415,25.9066811924552,449035.880686108,375397.555511444,824433.436197553,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  21:20:00,26.1,23.7312027846814,82.3333333333333,3.76666666666667,233.333333333333,17.,4.,21.3333333333333,0.0,24.0001914085346,24.0003719240569,24.0003611689843,24.0003048146722,24.9684680184129,24.9686988077297,24.0016827635933,22.4740132855428,24.0016222197193,22.5278627530048,24.0017119608024,22.4162163675387,24.0016525958924,22.6029187695521,24.0017379105807,22.9140150597445,24.001689057621,22.7818379212024,25.8568903444015,449035.880686108,371548.643197861,820584.52388397,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
