Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  21:25:00,26.075,23.719165181547,82.4166666666667,3.80833333333333,234.166666666667,17.,4.,21.4166666666667,0.0,24.0001813991492,24.0003451689513,24.0003323941787,24.0002656577213,24.952742572726,24.9516381065892,24.0018132784225,22.4444164175402,24.0017499168154,22.4943480100714,24.001843967644,22.3821792301619,24.0017826281922,22.560192510223,24.0018704725499,22.8754061453468,24.0018216001396,22.7358661505562,25.8207564559843,449035.880686108,368727.572197833,817763.452883942,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  21:30:00,26.05,23.7070979217581,82.5,3.85,235.,17.,4.,21.5,0.0,24.0001727384444,24.0003216001362,24.0003075768015,24.0002360366957,24.9430547895302,24.9409766438603,24.0019243646449,22.4221873388381,24.001859571575,22.4682823907141,23.9975106370618,22.355545919955,24.0018933917534,22.5250671047067,24.0019842011623,22.8443621770923,24.0019354810556,22.6974539200013,25.7898635036141,449035.880686108,366722.365605661,815758.24629177,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  21:35:00,26.025,23.6950195297353,82.5833333333333,3.89166666666667,235.833333333333,17.,4.,21.5833333333333,0.0,24.0000897792116,24.6260330037362,24.6718066634959,24.8251333997672,25.1656347361429,25.1771526939338,24.8307684927424,23.7660245580535,24.7634536279085,23.9596424813703,24.8823758687828,23.7410679287619,24.8158220434312,24.1134450899489,25.0094985364179,24.2516616325743,24.9442402776428,24.359042367825,26.1772669155158,449035.880686108,97973.8798744259,547009.760560534,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  21:40:00,26.,23.682926607723,82.6666666666667,3.93333333333333,236.666666666667,17.,4.,21.6666666666667,0.0,24.3866152401775,24.0119821481239,24.0136920962266,24.02023662114,25.1531953695181,25.1687204923201,23.9766342666265,23.0534009726722,23.9945393271552,23.1304934594925,23.9713501334879,22.9887751106695,24.002243315356,23.1954889594126,24.0152102833515,23.4825240485024,24.0278081935618,23.3800532832756,26.0035581637544,449035.880686108,382034.974931445,831070.855617553,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  21:45:00,25.975,23.6708133306539,82.75,3.975,237.5,17.,4.,21.75,0.0,24.3763403176357,24.0003961809396,24.000441504807,24.0006347958785,25.060909486132,25.0642188022504,23.9842389065983,22.5982528835903,24.001625587442,22.6396605650337,23.9671920367304,22.5195979761422,24.0017716767455,22.674657078826,24.0023141695247,23.0015060105952,24.0022244898015,22.8404862649421,25.8468258581587,449035.880686108,362782.176960093,811818.057646201,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  21:50:00,25.95,23.6586800661002,82.8333333333333,4.01666666666667,238.333333333333,17.,4.,21.8333333333333,0.0,24.0028717277503,24.0002387636084,24.0002204228265,24.000137924401,24.9884942358153,24.9848455644834,24.0006253736507,22.4555980716358,24.0022033535604,22.4909437432297,23.9743591187707,22.3722584010002,24.0022354618876,22.5148611202763,24.0023243954227,22.8486629621907,24.0022871468013,22.6777811057885,25.7433319264127,449035.880686108,363077.433655879,812113.314341987,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  21:55:00,25.925,23.6465271515868,82.9166666666667,4.05833333333333,239.166666666667,17.,4.,21.9166666666667,0.0,24.0001855809461,24.0002269710687,24.0002083020589,24.0001271237453,24.9597299111497,24.9538231381198,23.9947003995641,22.4092532676412,24.0022799983277,22.4412015013462,23.9629923331951,22.3220399831954,24.0023098373942,22.4568431871275,24.0023951169335,22.7940394054822,24.0023573513645,22.6167924194968,25.6971202067474,449035.880686108,362962.874848954,811998.755535062,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  22:00:00,25.9,23.6343534571036,83.,4.1,240.,17.,4.,22.,0.0,24.0001133772364,24.0002148352642,24.000196597334,24.0001207241305,24.9422597735048,24.9349291076623,23.9848254955413,22.3792198182625,24.0023131560637,22.4076857183561,23.9489463796655,22.2881035878369,24.0023395277634,22.4151706525888,24.0024173251831,22.7555147621157,24.0023819447505,22.571535170194,25.6612288340518,449035.880686108,362765.37564618,811801.256332289,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  22:05:00,25.875,23.6337557962058,83.1666666666667,4.1,240.833333333333,17.,4.,22.0833333333333,0.0,24.0001070303192,24.0002043023778,24.0001866401649,24.0001155554175,24.9306176028644,24.9221554793948,23.9738294693813,22.3557854350855,24.0023407613477,22.3808603375004,23.934221480476,22.2608397357073,24.0023638644824,22.3804380010082,24.0024336450851,22.7237288588076,24.0024008012599,22.533193185604,25.6298980132135,424591.485081713,362470.632724422,787062.117806134,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162572585657 
 07/17  22:10:00,25.85,23.6331151439737,83.3333333333333,4.1,241.666666666667,17.,4.,22.1666666666667,0.0,24.0173108886802,24.5883028338759,24.6290878860622,24.7679436691093,25.1506809091415,25.1565862420778,24.7645172670302,23.6642377983679,24.7174028823823,23.8329950181544,24.7855606392026,23.6072672626761,24.761630186509,23.9208758103902,24.9392614754945,24.0886962024284,24.8771870925944,24.1427305509895,25.981910901445,324910.030945336,97125.5028079952,422035.533753332,15.6,82.2,6.7,27.,0.1,6.7,6.7,79.5162572585657 
 07/17  22:15:00,25.825,23.6324265973209,83.5,4.1,242.5,17.,4.,22.25,0.0,24.3639777598141,25.0914522492919,25.1623460199571,25.4022880550914,25.3425123131395,25.3591379788291,25.3550766390015,24.5648021575442,25.258194724773,24.8177422308355,25.4108921725526,24.5270855841915,25.3286026726203,24.9517134563415,25.6158231945975,25.0152631787213,25.5147226498535,25.2097082423652,26.2479578430816,324910.030945336,2.2283494952383,324912.259294832,15.6,82.2,6.7,27.,0.1,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  22:20:00,25.8,23.6316862048208,83.6666666666667,4.1,243.333333333333,17.,4.,22.3333333333333,0.0,24.6738387918496,25.4223377204867,25.5096277792461,25.8049359269136,25.4677678029853,25.4902944237198,25.7036183329447,25.0623585284586,25.5795013246629,25.3592962601758,25.7744997348227,25.0298243567241,25.6614959868561,25.5094650137676,26.000868993617,25.5203552997307,25.8792348210823,25.7825283129808,26.3949801412231,324910.030945336,2.22634733391329,324912.25729267,15.6,82.2,6.7,27.,0.1,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  22:25:00,25.775,23.6309029556207,83.8333333333333,4.1,244.166666666667,17.,4.,22.4166666666667,0.0,24.879732221968,25.6675741783467,25.7637064699753,26.0919028154814,25.5588345890275,25.585179596989,25.9403700141137,25.387652860037,25.8007831837944,25.7059875438026,26.0154008824709,25.3563466669156,25.8859217233834,25.8620048509752,26.2512811769391,25.8423715069257,26.1183298586962,26.1394802314915,26.4865074936981,324910.030945336,2.22485512470361,324912.255800461,15.6,82.2,6.7,27.,0.1,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  22:30:00,25.75,23.6300813092211,84.,4.1,245.,17.,4.,22.5,0.0,25.0583230121239,25.9190586147459,26.0209200348758,26.3740175554391,25.6449152187772,25.6744579924717,26.1472513013178,25.6761049933722,25.9990594649936,25.9949743046337,26.2252204231499,25.6458830164922,26.0855402085431,26.1476915404232,26.4714364769011,26.1155200201619,26.3323071120031,26.4274150280159,26.5618918137339,324910.030945336,2.22386916901581,324912.254814505,15.6,82.2,6.7,27.,0.1,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  22:35:00,25.725,23.6291992159876,84.1666666666667,4.1,245.833333333333,17.,4.,22.5833333333333,0.0,25.1483035492882,26.0678059316844,26.1743934178839,26.5537132536326,25.699006453565,25.7303378558915,26.2557603846801,25.8397484936877,26.1030138060072,26.1637720407074,26.3381838223893,25.8146638062225,26.1927098548631,26.3075337463396,26.6007507857305,26.2799143235831,26.4562298976596,26.5911230037792,26.6040231988466,324910.030945336,2.22331094348693,324912.25425628,15.6,82.2,6.7,27.,0.1,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  22:40:00,25.7,23.6282834543101,84.3333333333333,4.1,246.666666666667,17.,4.,22.6666666666667,0.0,25.2079930534684,26.1780611983466,26.2887478938039,26.6950203448391,25.744293802263,25.7769080010924,26.3327856068759,25.9581395444813,26.1769695725438,26.2896605553231,26.419297465575,25.9362640863068,26.2695142579008,26.4306910159683,26.6973945712261,26.4042887748421,26.5495987169905,26.7248024227213,26.6364855650563,324910.030945336,2.22318287431269,324912.254128211,15.6,82.2,6.7,27.,0.1,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  22:45:00,25.675,23.6273061064179,84.5,4.1,247.5,17.,4.,22.75,0.0,25.2477870956147,26.2608301202931,26.3750246461191,26.8030080305008,25.7832054017657,25.8166987805143,26.390488769398,26.0470082995225,26.2320839608618,26.3852827739642,26.4802322549671,26.026371786632,26.3269824493878,26.5244988718887,26.7703896283434,26.4998599336604,26.6208417869957,26.8292156199775,26.6620700572702,324910.030945336,2.2234626182576,324912.254407955,15.6,82.2,6.7,27.,0.1,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  22:50:00,25.65,23.6262947384073,84.6666666666667,4.1,248.333333333333,17.,4.,22.8333333333333,0.0,25.2745904762937,26.3243448224622,26.4416254473916,26.8863706178659,25.8174323698272,25.8514245939125,26.4356671161949,26.1160371261469,26.2749855010392,26.4598474450273,26.5280083064758,26.0963588797982,26.3718567664528,26.598119674492,26.8274038977891,26.5752573483474,26.6764266959025,26.9113399376775,26.6826059548237,324910.030945336,2.22412962194706,324912.255074958,15.6,82.2,6.7,27.,0.1,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  22:55:00,25.625,23.625245827779,84.8333333333333,4.1,249.166666666667,17.,4.,22.9166666666667,0.0,25.2929012084571,26.3745068106099,26.4946337330974,26.9523999491093,25.8478689870686,25.882604137478,26.4725770879777,26.1722842086535,26.309813534447,26.5205623717581,26.5671109152651,26.1532842802374,26.4084191195425,26.6580206036748,26.8737710285759,26.6363237550168,26.7214200291756,26.9778794258933,26.6993941129218,324910.030945336,2.22516494536762,324912.256110282,15.6,82.2,6.7,27.,0.1,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:00:00,25.6,23.6241356429061,85.,4.1,250.,17.,4.,23.,0.0,25.3056179273889,26.4152744725475,26.5381475779918,27.0062750906051,25.873269681153,25.9089546563693,26.5036020412749,26.2194828375108,26.3389632376392,26.5712991150778,26.6001151337362,26.2011510607443,26.4391922264002,26.7080640582766,26.9127105388253,26.6872845561633,26.7590405561808,27.0332136444385,26.7131976160851,324910.030945336,2.2265511062802,324912.257496443,15.6,82.2,6.7,27.,0.1,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:05:00,25.6,23.6469455069415,85.1666666666667,4.05833333333333,249.166666666667,17.,4.,23.0833333333333,0.0,25.3091832538172,26.4404915997629,26.5661989046367,27.0431501549653,25.8943895269008,25.9309469773066,26.5230143214822,26.2526647074256,26.3565120055096,26.6075424705091,26.6213932611755,26.2350421366931,26.458339386836,26.7437605090412,26.939176150281,26.7237791803901,26.7840812807419,27.0734340633299,26.7262213750318,312687.833143139,2.2282719426893,312690.061415081,15.6,82.2,6.7,27.,0.1,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:10:00,25.6,23.6697427978809,85.3333333333333,4.01666666666667,248.333333333333,17.,4.,23.1666666666667,0.0,25.3043587840413,26.4559166484082,26.5844880408212,27.0688074429212,25.9118003403248,25.949097221339,26.5361161862635,26.2779747431006,26.3680050422046,26.6351789445291,26.6364072946927,26.2613197750354,26.4714915082305,26.7711017727774,26.9586759498702,26.7520444174329,26.8022757150258,27.1045928496212,26.7377773128725,287767.469609045,2.23031249095133,287769.699921536,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:15:00,25.6,23.6925095751973,85.5,3.975,247.5,17.,4.,23.25,0.0,25.3004005264436,26.4702702102989,26.6017739362247,27.0924270025712,25.9260464001873,25.9639269138441,26.549956574975,26.3027518584069,26.3803918711621,26.6617112769584,26.6521857113596,26.2873289329033,26.4855782006799,26.7975416634411,26.9784158138125,26.7795815413898,26.8207619150683,27.1343320270528,26.7475081708753,287767.469609045,2.230527037933,287769.700136082,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:20:00,25.6,23.7152639855117,85.6666666666667,3.93333333333333,246.666666666667,17.,4.,23.3333333333333,0.0,25.2977152831244,26.4843534814685,26.6188823188517,27.115111394674,25.9377650893259,25.9761245881356,26.5640989466209,26.3266985326281,26.3932912764296,26.6869249848739,26.6683164552326,26.3127818337127,26.5002426785338,26.8228914659179,26.9981383796887,26.8062860679133,26.8393828956875,27.162629883272,26.755470205816,287767.469609045,2.22850316586463,287769.69811221,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:25:00,25.6,23.7379964645189,85.8333333333333,3.89166666666667,245.833333333333,17.,4.,23.4166666666667,0.0,25.2958195444095,26.4979097618154,26.6355710691978,27.1367966561729,25.947556220891,25.9863564935136,26.5778694454033,26.3493362790868,26.4060179441429,26.7104455074403,26.6841657410379,26.337198864452,26.5148290907188,26.8468025244015,27.0173071176174,26.8317804160309,26.8576042319407,27.1892349323898,26.7620613555147,287767.469609045,2.22646177096888,287769.696070815,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:30:00,25.6,23.7606991641142,86.,3.85,245.,17.,4.,23.5,0.0,25.2944210230283,26.510817495506,26.6517183485409,27.1574751951036,25.9558549300186,25.9951084656805,26.5908993381286,26.3703964383676,26.4181964944425,26.7320437868742,26.6993741189158,26.3602995098584,26.5289683831855,26.8690482955279,27.0356023833537,26.8558254088494,26.8751119671715,27.2139668469552,26.7674073092646,287767.469609045,2.22493260730941,287769.694541652,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:35:00,25.6,23.7833980922059,86.1666666666667,3.80833333333333,244.166666666667,17.,4.,23.5833333333333,0.0,25.2933301934925,26.5230315158343,26.6672719685331,27.1771670481594,25.963007144738,26.0027568772262,26.6030963330845,26.3899236251323,26.4296992673712,26.751829037511,26.7138389607575,26.3820942006337,26.5425218050493,26.8897084764485,27.0529405613585,26.8784374546648,26.8917928532393,27.2369228395628,26.7717452802604,287767.469609045,2.22388645260894,287769.693495497,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:40:00,25.6,23.8060666687473,86.3333333333333,3.76666666666667,243.333333333333,17.,4.,23.6666666666667,0.0,25.2924296138739,26.5344496425161,26.6820841972934,27.1957529123306,25.9692424818272,26.0095344844019,26.6143090008069,26.4077849965687,26.440369717463,26.769691897113,26.7273836592698,26.4024068616661,26.5553093493204,26.9086510107694,27.0691460173297,26.8994576958423,26.9074731360319,27.2579799831439,26.7750894265912,287767.469609045,2.2232965866893,287769.692905631,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:45:00,25.6,23.8287140529196,86.5,3.725,242.5,17.,4.,23.75,0.0,25.2916388157289,26.5451798280992,26.6962814411629,27.2134160301933,25.9747640807427,26.0156507666002,26.6246604281669,26.424242022592,26.4502966457675,26.7859375804857,26.7401347456479,26.421487896114,26.5674214409911,26.9261587807851,27.0843619785374,26.9191234118066,26.9222616385067,27.2774307337191,26.7776167252435,287767.469609045,2.22313852658605,287769.692747571,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:50:00,25.6,23.8513493910594,86.6666666666667,3.68333333333333,241.666666666667,17.,4.,23.8333333333333,0.0,25.2909081627121,26.5553016148911,26.7099490439267,27.2302797187797,25.9797177368147,26.0212549510052,26.6342016293542,26.4394067024811,26.4595232503701,26.8006893828448,26.7521460871766,26.4394427074811,26.5789035164031,26.9423473591781,27.0986524362624,26.9375404360394,26.9362177524929,27.2954003806981,26.7793714416215,287767.469609045,2.22338979522074,287769.69299884,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0650882184317,9.0650882184317,79.5162572585657 
 07/17  23:55:00,25.6,23.8739544274903,86.8333333333333,3.64166666666667,240.833333333333,17.,4.,23.9166666666667,0.0,25.2902079973322,26.5648575845283,26.7231227884355,27.2463993796912,25.9842271492899,26.026467336938,26.6430105415885,26.4534265974641,26.4681077287799,26.8141298594024,26.7634881330426,26.4563969915975,26.5898063624191,26.9573794252816,27.1120966023025,26.9548361375142,26.9494022012629,27.3120579822627,26.7804844193321,287767.469609045,2.22402971873305,287769.693638763,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0650882184317,9.0650882184317,79.5162572585657 
