Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/16  15:05:00,25.7833333333333,23.1286914142303,80.1666666666667,2.6,250.833333333333,16.,3.,15.0833333333333,0.0,24.402011743206,24.598649169366,24.6373238814124,24.7136737685312,25.0268146367895,25.0192878612333,24.9070138124086,24.1589497822997,24.8245212070138,25.293458186227,24.9834042508986,24.222726216946,24.873919865254,25.2616467415332,25.1050798160064,24.4096161336868,24.963976947117,25.320991641414,26.4515695729464,932847.744774584,375147.17412763,1307994.91890221,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  15:10:00,25.7666666666667,23.1364676391474,80.3333333333333,2.6,251.666666666667,16.,3.,15.1666666666667,0.0,24.745414479674,25.0493374284173,25.1115606771492,25.2274185531793,25.2308314240158,25.237400719518,25.4248046744114,24.225559871543,25.31565169898,25.9121820744776,25.5291244080287,24.3161749766983,25.3866110543713,25.8593431139874,25.7120910549026,24.5936458097464,25.5181998151985,25.9266950463665,26.8062043052039,932847.744774584,366741.639024936,1299589.38379952,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  15:15:00,25.75,23.1442021538034,80.5,2.6,252.5,16.,3.,15.25,0.0,24.997339728533,25.3468850083979,25.4209918942704,25.5539319753014,25.4382139385668,25.4579048187637,25.6841079149226,24.2472673996828,25.5715400880856,25.9995222802639,25.7953968477463,24.3473102952528,25.6509029708101,25.992106579206,25.9882412530798,24.6682800697099,25.803363151381,25.9996664038429,27.0887632968513,932847.744774584,367455.800353821,1300303.5451284,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  15:20:00,25.7333333333333,23.1518940643115,80.6666666666667,2.6,253.333333333333,16.,3.,15.3333333333333,0.0,25.1172861723699,25.4833928313918,25.5617317250333,25.703263724948,25.5549206826588,25.5832387036477,25.7847972476656,24.2536359896693,25.6738006311355,26.0013099953199,25.8967698119749,24.3562805660571,25.7563277403688,26.0002988842407,26.000325667915,24.6980858337622,25.9215042199279,26.0012977169065,27.2372359739698,932847.744774584,367519.743918839,1300367.48869342,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  15:25:00,25.7166666666667,23.1595459224913,80.8333333333333,2.6,254.166666666667,16.,3.,15.4166666666667,0.0,25.1990858644109,25.5760381403236,25.6568821869654,25.8070178128183,25.6436621003323,25.6784552301189,25.8497927219784,24.257944762762,25.741160466186,26.0017864097763,25.961561593042,24.3617727423782,25.8260451759709,26.0016559366078,26.0013538080559,24.7207590059141,25.9969367892241,26.0017918577421,27.3495584614885,932847.744774584,367845.465559529,1300693.21033411,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  15:30:00,25.7,23.1671661404367,81.,2.6,255.,16.,3.,15.5,0.0,25.2576384365114,25.6434358109728,25.7261615580365,25.8857487675188,25.7139956609277,25.7508768065701,25.8959527768242,24.2611914872376,25.7913504944478,26.0020203774817,25.9990887415073,24.3655648771291,25.8785379055336,26.0020179857238,26.0016087639419,24.739775015986,26.0012520477933,26.0020439702959,27.4399198704021,932847.744774584,368368.608860711,1301216.3536353,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  15:35:00,25.6833333333333,23.1747426128272,81.1666666666667,2.6,255.833333333333,16.,3.,15.5833333333333,0.0,25.3019109617,25.6954760636437,25.7799970889789,25.9498191956327,25.7644512128583,25.8024842890564,25.9299998149005,24.2635081716899,25.8317980403279,26.0021621199512,26.0015278047453,24.3680378306517,25.921447626509,26.002181236074,26.0017782592294,24.75630222856,26.0016633207299,26.0021924046725,27.5161271292399,932847.744774584,369062.456021111,1301910.20079569,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  15:40:00,25.6666666666667,23.1822807223677,81.3333333333333,2.6,256.666666666667,16.,3.,15.6666666666667,0.0,25.3360616841917,25.7376506921956,25.8241253952634,25.9992887786404,25.8019728729278,25.840028354498,25.9553591135711,24.2648290956273,25.8656910887771,26.002251861553,26.0018052005577,24.3692133898762,25.9580069002158,26.0022737791508,26.0019160921533,24.7707557987804,26.0018286487034,26.0022857081044,27.5818028638496,932847.744774584,369808.556086953,1302656.30086154,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  15:45:00,25.65,23.189786666937,81.5,2.6,257.5,16.,3.,15.75,0.0,25.3622384732895,25.7731335672827,25.8618319535616,26.0014662007205,25.8308754182456,25.8687130332087,25.9735599050467,24.2651568151821,25.8948405794075,26.0023081571538,26.001925482109,24.3691945528885,25.9900670896422,26.0023284879173,26.0020392025007,24.78366044221,26.0019690268179,26.0023634221155,27.6331791584465,932847.744774584,370654.92703982,1303502.6718144,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  15:50:00,25.6333333333333,23.1972441539412,81.6666666666667,2.6,258.333333333333,16.,3.,15.8333333333333,0.0,25.3826914961883,25.8038408723216,25.8950697269384,26.0016725147268,25.8539501674991,25.8917119077194,25.9855830792669,24.2644609780451,25.9200788030515,26.0023414900736,26.0020176463723,24.3679940110119,26.0012924356357,26.0023603035477,26.0021347998447,24.7945327922969,26.0020845159655,26.002403261498,27.6757068204065,932847.744774584,371524.741240565,1304372.48601515,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  15:55:00,25.6166666666667,23.2046637368578,81.8333333333333,2.6,259.166666666667,16.,3.,15.9166666666667,0.0,25.3990973085473,25.8309849700404,25.9250398622614,26.0017808070996,25.8729877180526,25.9106212128341,25.9926357236076,24.2628135795187,25.9421437661398,26.0023597548141,26.0020929556132,24.3657102488515,26.0019756407824,26.0023767572503,26.0022096221282,24.8038624304426,26.0021806426979,26.0024190328269,27.7132001463927,932847.744774584,372377.097993945,1305224.84276853,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  16:00:00,25.6,23.2120558514442,82.,2.6,260.,16.,3.,16.,0.0,25.4126401785012,25.8552787978272,25.95241341237,26.0018741738984,25.8890929383336,25.9265739139046,25.9956933912607,24.2602420313482,25.9618191320038,26.002367812058,26.0021544012345,24.3623884325675,26.0020934744328,26.0023822194448,26.0022686725581,24.8114681732009,26.0022596915461,26.0024219398309,27.7462585225545,932847.744774584,373179.110411579,1306026.85518616,21.,82.2,8.,26.,0.8,8.,8.,79.5163792943513 
 07/16  16:05:00,25.5583333333333,23.2072357971383,82.25,2.55833333333333,260.,16.,3.,16.0833333333333,0.0,25.0064905390124,25.0247292480355,25.029906141189,25.0371610990567,25.8465021619191,25.8809892410381,25.0389368657899,24.2107728517042,25.0350078415503,25.0723757989274,25.0421969617312,24.3245952333272,25.0389782236239,25.076998203885,25.0476979998738,24.8378257221936,25.0444102768571,25.0839100467947,27.4380204160627,919673.611112989,459755.388435168,1379428.99954816,21.,82.2,8.,25.,0.8,8.,8.,79.5163781637543 
 07/16  16:10:00,25.5166666666667,23.2023195712615,82.5,2.51666666666667,260.,16.,3.,16.1666666666667,0.0,25.000698292399,25.0023776804108,25.0025283658862,25.002940267658,25.6595718186243,25.6681905372318,25.0030936264285,24.1547653766027,25.0030428948364,25.0048737746256,25.0032423333609,24.2587109944448,25.0032169769516,25.0054207969842,25.0036477790079,24.7379316441221,25.0036016594244,25.0065599271372,27.2752555708678,919673.611112989,426579.243719768,1346252.85483276,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  16:15:00,25.475,23.1972827289717,82.75,2.475,260.,16.,3.,16.25,0.0,25.0007100838583,25.0022586735741,25.0023658060815,25.0026447169411,25.5945972995561,25.5976382455822,25.0026918403544,24.1341872286759,25.0027299545743,25.0026236714869,25.0027370162328,24.2360207670422,25.0028219806148,25.0027811468978,25.002946516651,24.7175327608826,25.0030323769009,25.0033029020837,27.2517680362939,919673.611112989,421728.694124668,1341402.30523766,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  16:20:00,25.4333333333333,23.1921310032763,83.,2.43333333333333,260.,16.,3.,16.3333333333333,0.0,25.0007188361897,25.0021664943016,25.0022529371821,25.0024592344178,25.5608425487953,25.5617965021859,25.0024794290693,24.1126237642992,25.0025448019216,25.00203899092,25.0024913707022,24.2131615505518,25.0026041307442,25.0020810110278,25.0026197202487,24.6995785015861,25.0027363238509,25.0023304549546,27.2400877238804,919673.611112989,419662.879662365,1339336.49077535,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  16:25:00,25.3916666666667,23.1868732158268,83.25,2.39166666666667,260.,16.,3.,16.4166666666667,0.0,25.0007276108857,25.0020936418977,25.002165110423,25.0023194865008,25.5420777431364,25.542156762187,25.0023362134644,24.0922849892597,25.0024177573083,25.0018575558926,25.0023320607212,24.1913629949051,25.0024566546975,25.0018688679089,25.0024155409374,24.683328984726,25.0025416388223,25.001997611677,27.2336911415371,919673.611112989,418331.154826849,1338004.76593984,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  16:30:00,25.35,23.1815142629547,83.5,2.35,260.,16.,3.,16.5,0.0,25.0007361063961,25.002033007527,25.0020922129386,25.0022056591124,25.5310999833734,25.5307399834089,25.0022303170879,24.0731984671256,25.0023223535478,25.0017868104497,25.0022167263318,24.1707727003027,25.0023467228305,25.0017906253205,25.0022710914355,24.6683898742192,25.0023991082615,25.0018609201871,27.2293524208633,919673.611112989,417318.441998482,1336992.05311147,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  16:35:00,25.3083333333333,23.1760299949612,83.75,2.30833333333333,260.,16.,3.,16.5833333333333,0.0,25.0007442641399,25.0019808729275,25.0020297022121,25.0021100931941,25.5246750231847,25.5240511828945,25.0021496761561,24.0556164064628,25.0022475076642,25.0017409142017,25.0021303367497,24.1516057639939,25.0022612751547,25.0017446996395,25.0021649990076,24.6547517143285,25.0022904866316,25.0017855006814,27.2271372383092,919673.611112989,416325.205504382,1335998.81661737,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  16:40:00,25.2666666666667,23.1704403499732,84.,2.26666666666667,260.,16.,3.,16.6666666666667,0.0,25.0007520583259,25.0019351731963,25.001974990698,25.0020282720171,25.5209803440713,25.5201769986799,25.0020865843262,24.0391849624851,25.0021861509435,25.0017053358986,25.0020637269031,24.1335207214011,25.0021922382238,25.0017104281406,25.002084737809,24.6419935507506,25.0022048096175,25.001735757055,27.2262177766531,919673.611112989,415289.422644208,1334963.0337572,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  16:45:00,25.225,23.1647478423539,84.25,2.225,260.,16.,3.,16.75,0.0,25.0007594813217,25.0018951790508,25.0019270999449,25.001958100203,25.5189005413053,25.5179622338151,25.0020367827765,24.0236055824581,25.0021350050251,25.0016802744146,25.0020118830367,24.1162267500102,25.0021353727987,25.0016865187724,25.002023433507,24.6298230882364,25.0021361152691,25.0017035267221,27.226059500614,919673.611112989,414253.397567074,1333927.00868006,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  16:50:00,25.1833333333333,23.1589311382519,84.5,2.18333333333333,260.,16.,3.,16.8333333333333,0.0,25.0007665346519,25.0018603824094,25.0018853913946,25.0018981609707,25.5177712133575,25.5167229920846,25.0019977810225,24.0087271904587,25.0020920081293,25.0016657623234,25.0019718671434,24.0995698570198,25.0020883081407,25.0016727286147,25.0019769504306,24.618076218927,25.0020809185649,25.0016851285955,27.2259811299361,919673.611112989,413270.99212299,1332944.60323598,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  16:55:00,25.1416666666667,23.1530273610748,84.75,2.14166666666667,260.,16.,3.,16.9166666666667,0.0,25.0007732246371,25.0018300981454,25.0018490718804,25.0018469928026,25.5172273831886,25.5160843300648,25.0019672196288,23.9944288755641,25.0020556161015,25.0016584265334,25.0019410154995,24.0834299628818,25.0020491912752,25.0016657638565,25.0019417691194,24.6066540052967,25.0020364595543,25.0016755277251,27.2259033757112,919673.611112989,412353.978448921,1332027.58956191,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:00:00,25.1,23.1470019846612,85.,2.1,260.,16.,3.,17.,0.0,25.0007795603209,25.0018035867596,25.0018172917384,25.0018031659307,25.5170724884425,25.5158445816659,25.0019433145816,23.9806336251176,25.0020248402237,25.0016549003232,25.0019172768108,24.0677275241965,25.0020167100693,25.0016622901627,25.0019151712738,24.5954749968196,25.0020006515997,25.0016704838554,27.2255789691996,919673.611112989,411492.674494002,1331166.28560699,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:05:00,25.1833333333333,23.2154596493617,84.9166666666667,2.14166666666667,255.833333333333,16.,3.,17.0833333333333,0.0,24.9591231040904,25.001504209185,25.0015317387424,25.0015484253274,25.5290867767097,25.5276083469577,25.0017157760763,23.8479508510425,25.0017694820649,25.0014770611151,25.0017065798055,23.9342457182118,25.0017759676586,25.0014881345169,25.0017148941418,24.4670499697851,25.0017764818237,25.0014955463362,27.2741019688354,819992.156976612,402121.676099634,1222113.83307625,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:10:00,25.2666666666667,23.2838867624543,84.8333333333333,2.18333333333333,251.666666666667,16.,3.,17.1666666666667,0.0,24.9332794749989,25.0014202963653,25.0014366936859,25.0014233789814,25.5304286130526,25.5284835154305,25.0016091474267,23.8025376588552,25.0016613139551,25.0012972679582,25.0015881110035,23.8884888816518,25.0016574733984,25.0012891827993,25.0015754900277,24.4263960868486,25.0016367251585,25.0012769104683,27.2860436087251,819992.156976612,398737.67111372,1218729.82809033,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:15:00,25.35,23.3522629795543,84.75,2.225,247.5,16.,3.,17.25,0.0,24.9179898690828,25.0013723820385,25.0013819962035,25.0013527986486,25.5293109645974,25.5271259923825,25.0015603366159,23.7753119142069,25.0016101698652,25.0012468386941,25.0015356336309,23.8599293823586,25.0016025144782,25.0012379962171,25.001517927455,24.4021978583047,25.0015759677392,25.0012282534392,27.2898566074667,819992.156976612,398114.694508347,1218106.85148496,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:20:00,25.4333333333333,23.4205901524489,84.6666666666667,2.26666666666667,243.333333333333,16.,3.,17.3333333333333,0.0,24.909133532379,25.0013313802061,25.0013354479632,25.0012946482575,25.5279783828832,25.5256906203847,25.0015249098193,23.7556866176628,25.001572590194,25.0012282489246,25.0014987175814,23.8383483820192,25.0015627747162,25.0012224017054,25.0014794787115,24.3848987522874,25.0015342943894,25.0012175326667,27.2913811200106,819992.156976612,398395.536346705,1218387.69332332,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:25:00,25.5166666666667,23.4888709358947,84.5833333333333,2.30833333333333,239.166666666667,16.,3.,17.4166666666667,0.0,24.9042391736627,25.0012949432302,25.0012942874134,25.0012445745502,25.5270495902016,25.5247159658388,25.0014974230851,23.7390524238765,25.0015439177705,25.0012207930159,25.0014707163782,23.8201030404598,25.001532719221,25.0012178387617,25.0014513170108,24.3707303947652,25.0015031923808,25.0012168376366,27.2923471981113,819992.156976612,399086.2338115,1219078.39078811,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:30:00,25.6,23.5571075201378,84.5,2.35,235.,16.,3.,17.5,0.0,24.9018036787686,25.0012622953478,25.0012576012347,25.0012011117046,25.5265888629728,25.5242434554968,25.001476127621,23.7246933921119,25.0015224301622,25.0012187361067,25.0014494851667,23.8039531181087,25.0015100461672,25.0012178953129,25.0014306410863,24.3584743272316,25.0014803455325,25.0012195234793,27.2927520660338,819992.156976612,400011.433415542,1220003.59039215,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:35:00,25.6833333333333,23.6252936277356,84.4166666666667,2.39166666666667,230.833333333333,16.,3.,17.5833333333333,0.0,24.9009110390017,25.0012325057242,25.0012243542432,25.0011627332011,25.5266123547489,25.5242575239726,25.0014547018367,23.7075135830158,25.0014979751406,25.0012175061373,25.0014291421208,23.7849462494614,25.0014856558877,25.0012181475288,25.0014117460018,24.3431712550041,25.0014573528712,25.0012214648078,27.2932880821279,819992.156976612,401008.12298147,1221000.27995808,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:40:00,25.7666666666667,23.6934434235509,84.3333333333333,2.43333333333333,226.666666666667,16.,3.,17.6666666666667,0.0,24.9010020400172,25.0012042018849,25.0011930461821,25.0011273240433,25.5270193057893,25.5246361663612,25.0014311518832,23.6848931598551,25.0014649580156,25.0012003278159,25.0014076323693,23.7604495642566,25.0014540648807,25.0012038903099,25.0013920880685,24.3222666331225,25.001428725824,25.0012088535414,27.2945434950775,819992.156976612,401831.887808466,1221824.04478508,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:45:00,25.85,23.7615464131511,84.25,2.475,222.5,16.,3.,17.75,0.0,24.9017281423343,25.0011785475069,25.0011647512414,25.001095942579,25.5270608555158,25.5246419517481,25.0014141946989,23.6632308841044,25.001444026612,25.0011967674354,25.0013918698385,23.736890555715,25.001434089917,25.0012011755963,25.0013777354901,24.3020771588481,25.0014105968867,25.0012064981018,27.2946294675377,819992.156976612,402727.964360407,1222720.12133702,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:50:00,25.9333333333333,23.8295992410435,84.1666666666667,2.51666666666667,218.333333333333,16.,3.,17.8333333333333,0.0,24.9028718214807,25.00115550828,25.0011395612722,25.0010689245404,25.5268966759526,25.5244519314791,25.0014016609855,23.6418048087851,25.0014298404944,25.0011986636979,25.0013807827209,23.7129660135365,25.0014204458738,25.0012039506424,25.0013680303761,24.2814078073526,25.0013989085487,25.0012096770055,27.2936692265198,819992.156976612,403711.969641823,1223704.12661844,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  17:55:00,26.0166666666667,23.8976042287323,84.0833333333333,2.55833333333333,214.166666666667,16.,3.,17.9166666666667,0.0,24.9042955094517,25.0011344853823,25.0011167861155,25.0010452002052,25.5267004644292,25.5242199628869,25.0013921073675,23.6205107819273,25.0014189257318,25.0012003924481,25.0013727541925,23.6897832852205,25.0014101478256,25.0012067278428,25.0013618312531,24.2612632116364,25.0013905853321,25.0012129673996,27.2922036052765,819992.156976612,404732.873589162,1224725.03056577,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  18:00:00,26.1,23.9655627489634,84.,2.6,210.,16.,3.,18.,0.0,24.9059103170544,25.0011152277134,25.0010960896181,25.0010242134602,25.5265182337613,25.5240158644721,25.0013845809904,23.5985154580862,25.0014101587842,25.0012018768137,25.0013664166847,23.665826662317,25.0014021179573,25.0012092262634,25.0013575326737,24.2402438341569,25.00138448551,25.0012159878422,27.2900895024007,819992.156976612,405771.29762626,1225763.45460287,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  18:05:00,26.0833333333333,23.9612275085238,84.0833333333333,2.68333333333333,211.666666666667,16.,3.,18.0833333333333,0.0,24.9076536836458,25.001099014834,25.0010776227077,25.0010060096595,25.5259087934581,25.5237626341877,25.0013781967126,23.574079298955,25.0014029955951,24.9474965305101,25.001360363369,23.639163292699,25.0013943814073,25.0012106828458,25.0013530801881,24.2163106496231,25.0013788733033,25.0012179882527,27.2865503755689,795547.761372217,406097.31151996,1201645.07289218,21.,82.2,8.,25.,0.8,8.,8.,79.5163777242663 
 07/16  18:10:00,26.0666666666667,23.9568719281771,84.1666666666667,2.76666666666667,213.333333333333,16.,3.,18.1666666666667,0.0,24.2190955228831,24.1284059416376,24.1345836421947,24.1666957518299,25.3767858443711,25.3713975721471,24.0436211847395,23.5443868087895,24.0426872520082,24.0559401947885,24.0459262849378,23.6076898949499,24.0447068321841,24.0656483293488,24.0522440743371,24.0097263497968,24.0585473315192,24.072743358145,26.8571352220796,646025.580167652,626272.473756468,1272298.05392412,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163777242663 
 07/16  18:15:00,26.05,23.9525105359959,84.25,2.85,215.,16.,3.,18.25,0.0,24.0023030276518,24.0023941979407,24.0025113939259,24.0032410718076,25.1294334707348,25.1082892343929,24.0025221383301,23.4469028160876,24.0025299925298,24.0029856091258,24.0026047965511,23.5074186606292,24.0026026585717,24.0035999633127,24.0030830613663,24.0021444969884,24.0031441330544,24.0045645712424,26.624021645715,646025.580167652,551546.086456156,1197571.66662381,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163777242663 
 07/16  18:20:00,26.0333333333333,23.9481261443287,84.3333333333333,2.93333333333333,216.666666666667,16.,3.,18.3333333333333,0.0,24.0010627153907,24.0015677987186,24.0015412339237,24.0016044245754,25.0623129220306,25.0402897399578,24.0018848806171,23.4053096654852,24.0019223357175,24.0016159519475,24.0018601762522,23.4638871567219,24.0019035225487,24.00170461667,24.0020294174155,24.0017345705723,24.0020590756412,24.0020805314431,26.5716430511159,646025.580167652,516040.636581501,1162066.21674915,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163777242663 
 07/16  18:25:00,26.0166666666667,23.9437315267804,84.4166666666667,3.01666666666667,218.333333333333,16.,3.,18.4166666666667,0.0,24.0009804216912,24.0013684407016,24.0013237514157,24.001282869965,25.0285254670644,25.0068363267341,24.0016563532611,23.364351017259,24.0016924025939,24.0012883540042,24.0016137711584,23.4206232109506,24.0016578134387,24.0012739747698,24.0016858118636,23.9807156548357,24.001713431598,24.0014403436004,26.5361197717935,646025.580167652,499542.096735639,1145567.67690329,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163763351277 
 07/16  18:30:00,26.,23.9393346786566,84.5,3.1,220.,16.,3.,18.5,0.0,24.0009200867831,24.0012475096338,24.0011998476048,24.0011302042531,25.0100934948977,24.9887899102074,24.001523755098,23.321356895365,24.001544998085,24.0011625226349,24.0014806358908,23.3751392896708,24.0015104820296,24.0011395541167,24.0015106248324,23.9414238443327,24.0015280701202,24.0012222504675,26.5088197103741,646025.580167652,489796.33553932,1135821.91570697,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163736491882 
 07/16  18:35:00,25.9833333333333,23.9349067893664,84.5833333333333,3.18333333333333,221.666666666667,16.,3.,18.5833333333333,0.0,24.000870055083,24.0011548835601,24.001106261374,24.0010228994975,24.9980399905832,24.977129838874,24.0014366092844,23.282777994777,24.0014534059533,23.995421467785,24.0013953313192,23.3338662991544,24.0014200354405,24.0011012334176,24.0014018240023,23.902134778365,24.0014168558034,24.0011436930556,26.4827329835442,646025.580167652,483123.19691232,1129148.77707997,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163711053285 
 07/16  18:40:00,25.9666666666667,23.9304728180081,84.6666666666667,3.26666666666667,223.333333333333,16.,3.,18.6666666666667,0.0,24.0006918683572,24.0008771566598,24.0008113570446,24.0006793764529,24.9886991772865,24.969106720794,24.0011105841242,23.2473901390119,24.0011376998985,23.9300260630873,24.0010482707083,23.2954614950606,24.0010840284832,24.0006935614137,24.0010094894314,23.8640783951765,24.0010357197271,24.0006900384526,26.4578812277186,646025.580167652,477111.571794183,1123137.15196184,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  18:45:00,25.95,23.926036506102,84.75,3.35,225.,16.,3.,18.75,0.0,24.0006581458388,24.0008383798495,24.0007728407632,24.0006463337871,24.9800282538528,24.9634808678413,24.0011048592901,23.2137745844281,24.0011287238518,23.857638836947,24.0010468821752,23.2588749216103,24.0010778798485,24.000772091873,24.0010085324597,23.8271219087535,24.0010313080748,24.0007649321813,26.4342796592462,646025.580167652,472234.825048883,1118260.40521654,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  18:50:00,25.9333333333333,23.9215691720129,84.8333333333333,3.43333333333333,226.666666666667,16.,3.,18.8333333333333,0.0,24.0006327982407,24.0008187435267,24.0007557692205,24.0006407146931,24.9721692433803,24.9594851028922,24.0011236126792,23.1818241594229,24.0011432645586,23.7854186936782,24.0010725874891,23.2238572281125,24.0010978282105,24.0008749002754,24.001040397908,23.7913179558454,24.0010585643821,24.0008701042767,26.4118636468719,646025.580167652,468648.242321588,1114673.82248924,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  18:55:00,25.9166666666667,23.9170960314259,84.9166666666667,3.51666666666667,228.333333333333,16.,3.,18.9166666666667,0.0,24.0006103945526,24.0008041147494,24.0007449024061,24.0006394270009,24.9650453457329,24.9560682692258,24.0011424487193,23.1512181904992,24.0011576206246,23.7120828726619,24.0010985348539,23.1902046178216,24.0011181525395,23.9615668139213,24.0010699193772,23.7564827998304,24.0010836674696,24.0009494709054,26.390250785984,646025.580167652,465878.92928806,1111904.50945571,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:00:00,25.9,23.9126109525111,85.,3.6,230.,16.,3.,19.,0.0,24.0005903322202,24.0007927526076,24.0007384417063,24.0006399134867,24.9584270739606,24.9519259447048,24.0011595403484,23.1217961821521,24.0011705025469,23.6395754687895,24.0011228970971,23.1575829405909,24.0011375161188,23.8987680534857,24.0010946844472,23.7225369868054,24.0011046801652,24.0010060329817,26.369307851867,646025.580167652,463647.042157281,1109672.62232493,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:05:00,25.875,23.9001227531832,85.0833333333333,3.64166666666667,230.833333333333,16.,3.,19.0833333333333,0.0,24.0004735399471,24.0006843740141,24.0006437506503,24.000564049931,24.9678968101785,24.9625136582417,24.0010626044772,23.0056337525472,24.0010667492386,23.4840527974201,24.0010392216257,23.0387153956937,24.0010468416763,23.7475168157738,24.0010175452239,23.6034719423431,24.0010229338652,23.9104611735046,26.3844237869417,596184.853099464,453632.678422522,1049817.53152199,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:10:00,25.85,23.8876232052291,85.1666666666667,3.68333333333333,231.666666666667,16.,3.,19.1666666666667,0.0,24.0003995888028,24.0006018622185,24.0005581194542,24.0004641522006,24.9628259710744,24.9577399230784,24.0009808243459,22.9534839529542,24.0009852870851,23.3923662526393,24.0009532173764,22.9840383012341,24.0009613551576,23.6567392191033,24.0009168294409,23.5482122228869,24.000923278235,23.8387347277299,26.3674296699043,596184.853099464,448438.769472678,1044623.62257214,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:15:00,25.825,23.8751164748761,85.25,3.725,232.5,16.,3.,19.25,0.0,24.0003749196696,24.0005565327207,24.0005128472563,24.0004187968496,24.9556825178721,24.9508567355888,24.0009451602963,22.9132443418802,24.000947321744,23.3106922601203,24.0009175593722,22.940605970431,24.0009234493752,23.5733249720087,24.0008804248342,23.5035191898006,24.0008851123236,23.764388680442,26.3445300704293,596184.853099464,445565.591336284,1041750.44443575,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:20:00,25.8,23.8625729319118,85.3333333333333,3.76666666666667,233.333333333333,16.,3.,19.3333333333333,0.0,24.0003528127803,24.0005184167143,24.0004754503395,24.0003834590975,24.948609322602,24.9439389217724,24.000914994924,22.873042275625,24.0009100911658,23.2146688760997,24.0008887371025,22.8971280678071,24.0008880837878,23.4751138793768,24.0008533111027,23.4586451616417,24.0008526583369,23.671683886794,26.3205198041602,647446.853099464,443108.551588867,1090555.40468833,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:25:00,25.775,23.8500273093457,85.4166666666667,3.80833333333333,234.166666666667,16.,3.,19.4166666666667,0.0,24.0003326572813,24.0004858407882,24.0004438929267,24.0003548678923,24.9409132460106,24.9363055779458,24.0008953836966,22.8399088266618,24.000888651568,23.1406452806572,24.000870035036,22.8603628677363,24.0008675036914,23.3969901241858,24.0008361680297,23.4202688892431,24.0008340604192,23.5971254441101,26.2948076491936,647446.853099464,441011.31379792,1088458.16689738,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:30:00,25.75,23.8374647806602,85.5,3.85,235.,16.,3.,19.5,0.0,24.0003141912327,24.0004583322629,24.0004176847303,24.000332422807,24.9338144195146,24.9291885193164,24.0008821261127,22.8115990264229,24.0008752940807,23.0811201394992,24.0008577910803,22.828238252149,24.0008549089261,23.332090158664,24.000825746789,23.3864322948221,24.0008234712761,23.534598251576,26.2688935647673,647446.853099464,439210.863958153,1086657.71705762,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:35:00,25.725,23.8248752676468,85.5833333333333,3.89166666666667,235.833333333333,16.,3.,19.5833333333333,0.0,24.0002972270593,24.0004347630251,24.0003955773455,24.0003144228923,24.9276069774822,24.9228884139014,24.0008724044006,22.78589469513,24.0008658678332,23.0294115298426,24.0008490323667,22.7985367773057,24.0008462432356,23.274060977018,24.0008188201664,23.3548861049419,24.0008167647965,23.4781635698843,26.243213067013,647446.853099464,437580.902920968,1085027.75602043,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:40:00,25.7,23.8122646943527,85.6666666666667,3.93333333333333,236.666666666667,16.,3.,19.6666666666667,0.0,24.0002816161503,24.0004144499137,24.0003767932205,24.0002997891427,24.9221342592299,24.9172470749212,24.0008652730796,22.7621412220067,24.0008591779524,22.9833144290891,24.0008427692804,22.7706246110602,24.000840145661,23.2208641035,24.0008141742003,23.3249880920513,24.0008123212842,23.4259641220673,26.217641386132,647446.853099464,436079.017945229,1083525.87104469,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:45:00,25.675,23.7996522649872,85.75,3.975,237.5,16.,3.,19.75,0.0,24.0002672336012,24.0003969104836,24.0003608170803,24.0002879077059,24.9172382879666,24.9121074198318,24.0008600716111,22.7398825760587,24.0008544425228,22.9414192506363,24.0008383420431,22.7440718980877,24.0008359206253,23.1712607028308,24.0008111571844,23.2963230632474,24.0008096295039,23.3769123510758,26.1921223585396,647446.853099464,434681.149970423,1082128.00306989,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:50:00,25.65,23.787010532878,85.8333333333333,4.01666666666667,238.333333333333,16.,3.,19.8333333333333,0.0,24.0002539699058,24.0003817442779,24.0003472206177,24.0002782776178,24.9127840804091,24.9073430961424,24.0008563787696,22.7189281670226,24.0008512558458,22.9030990782197,24.0008353333117,22.7187036193287,24.0008331460741,23.1246951427636,24.0008093470014,23.2687120369128,24.0008080870575,23.3304988777929,26.1665658597028,647446.853099464,433368.661731147,1080815.51483061,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  19:55:00,25.625,23.7743539941885,85.9166666666667,4.05833333333333,239.166666666667,16.,3.,19.9166666666667,0.0,24.0002417267937,24.0003686112578,24.0003356386088,24.0002704703995,24.9086834823243,24.9028736275889,24.0008537979622,22.6990377457712,24.0008491783282,22.867667131154,24.0008333543295,22.6943033860482,24.0008314042916,23.0806006723311,24.0008083572821,23.2419490498699,24.000807343166,23.2862309280697,26.1409758920489,647446.853099464,432127.151079643,1079574.00417911,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  20:00:00,25.6,23.7616760594358,86.,4.1,240.,16.,3.,20.,0.0,24.000230417602,24.0003572241387,24.000325768217,24.0002641593844,24.9048640750039,24.8986342144775,24.0008520894476,22.6801184086402,24.0008479768857,22.8348261498042,24.000832171365,22.6707937235468,24.0008304702494,23.038733444346,24.0008079738753,23.2159562741982,24.0008072028186,23.24388397176,26.1153050029734,647446.853099464,430946.239096565,1078393.09219603,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  20:05:00,25.5666666666667,23.7410091072062,86.0833333333333,4.1,240.,16.,3.,20.0833333333333,0.0,24.0002206087811,24.0003482915506,24.0003183649286,24.00026028022,24.9012807569941,24.8945901990596,24.0008520366894,22.6617185334119,24.0008483217471,22.8038259218032,24.0008325808195,22.6477262788234,24.0008310535924,22.9984174293673,24.0008091826867,23.1903077715941,24.0008085781919,23.2028421551699,26.0895005662343,623002.457495068,429695.039574212,1052697.49706928,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5163699078316 
 07/16  20:10:00,25.5333333333333,23.7203109588027,86.1666666666667,4.1,240.,16.,3.,20.1666666666667,0.0,24.0001888684229,24.000317819939,24.0002908562357,24.0002376979385,24.9022339355707,24.8950016188512,24.0008177737187,22.6144446711664,24.0008136830655,22.7452526035428,24.0008003832459,22.5957893433298,24.0007984159519,22.9303546338544,24.000779245944,23.1353229531629,24.0007785367689,23.1335921004931,26.0742276948676,523321.003358692,426184.199804513,949505.203163205,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  20:15:00,25.5,23.6996055179639,86.25,4.1,240.,16.,3.,20.25,0.0,24.0001685629214,24.00029596311,24.0002694770311,24.0002152859979,24.8982271164277,24.8902962447375,24.0008060627488,22.5811995847303,24.0008025807686,22.7022272436699,24.0007886217706,22.5580906989516,24.0007871260002,22.8780959839264,24.0007656627217,23.0948253226738,24.0007655364128,23.0804917114643,26.0501877720877,523321.003358692,423317.057554594,946638.060913286,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  20:20:00,25.4666666666667,23.6788606498036,86.3333333333333,4.1,240.,16.,3.,20.3333333333333,0.0,24.0001613122562,24.0002842712443,24.0002587951193,24.0002068179098,24.8924259143835,24.8838504641816,24.0008067307617,22.5548245645483,24.0008032859464,22.6668168385204,24.0007899606696,22.5271506194765,24.0007883231629,22.8331735881831,24.0007684365558,23.0610473429419,24.0007681454901,23.0344609548954,26.0225732090584,523321.003358692,421429.150000214,944750.153358906,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  20:25:00,25.4333333333333,23.6580976209106,86.4166666666667,4.1,240.,16.,3.,20.4166666666667,0.0,24.0001553938949,24.000275189934,24.0002507923563,24.0002009591613,24.8867512554364,24.8775762082167,24.0008090499063,22.5312005330009,24.0008055781732,22.6347946073994,24.0007929369538,22.4988777501528,24.000791100022,22.7914585003691,24.0007723923277,23.0297859318531,24.0007718939217,22.9913209146107,25.994442248778,523321.003358692,419783.663295936,943104.666654628,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  20:30:00,25.4,23.6373279032394,86.5,4.1,240.,16.,3.,20.5,0.0,24.0001501402514,24.0002676701199,24.0002443234348,24.00019660091,24.8815912278521,24.8718245779402,24.0008118218492,22.509369406323,24.0008083815116,22.6052126115056,24.0007962201092,22.4723420247671,24.000794258188,22.752062092095,24.0007763804626,23.0001516883599,24.0007757473356,22.9502754496172,25.9663021153937,523321.003358692,418273.696570534,941594.699929226,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  20:35:00,25.3666666666667,23.6165181104985,86.5833333333333,4.1,240.,16.,3.,20.5833333333333,0.0,24.0001454573792,24.0002613729332,24.0002390321915,24.0001933619607,24.876955711679,24.8665876330957,24.0008146969945,22.488766898005,24.0008113390755,22.5774212537734,24.0007994706096,22.4469880863145,24.000797450752,22.7143792167062,24.000780126193,22.9715923591563,24.000779420657,22.910750897562,25.9382919804464,523321.003358692,416864.204896331,940185.208255023,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  20:40:00,25.3333333333333,23.5956938332026,86.6666666666667,4.1,240.,16.,3.,20.6666666666667,0.0,24.0001412537687,24.00025605845,24.0002346737794,24.0001909583381,24.872738939114,24.861752368079,24.0008175499674,22.4691815854254,24.0008143294065,22.551175636817,24.0008025832158,22.4226095014142,24.0008005720628,22.6781840841997,24.0007835427954,22.9439030086316,24.000782823422,22.8725332977607,25.9104083239299,523321.003358692,415528.893921326,938849.897280018,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  20:45:00,25.3,23.5748541348306,86.75,4.1,240.,16.,3.,20.75,0.0,24.0002442093426,24.0004135725854,24.0004043733363,24.0003979373797,24.8688720146495,24.8572492516729,24.0010199331574,22.450410441107,24.001001533256,22.526197162877,24.0010185413769,22.3990121409028,24.0010010538369,22.6432316214445,24.0010271467017,22.9169032706472,24.0010123547116,22.8354073903464,25.8826774414078,523321.003358692,417181.185229404,940502.188588097,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  20:50:00,25.2666666666667,23.5539928469565,86.8333333333333,4.1,240.,16.,3.,20.8333333333333,0.0,24.0002369719956,24.0004004341851,24.0003905771886,24.0003806276389,24.8652413575728,24.8529653781369,24.0010069969105,22.4324129239529,24.0009910698472,22.5024214140372,24.0010032392625,22.376168221256,24.0009883327882,22.6094844034921,24.0010066042298,22.8905612074718,24.0009944725312,22.7993391491961,25.8550155764634,523321.003358692,415302.521584468,938623.52494316,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  20:55:00,25.2333333333333,23.5330994224155,86.9166666666667,4.1,240.,16.,3.,20.9166666666667,0.0,24.000227357155,24.000381936222,24.0003706482389,24.0003544900022,24.861782977698,24.8488343988397,24.0009852492986,22.4150187992769,24.0009729640231,22.4796054924696,24.0009781608648,22.3539117728898,24.0009670550292,22.5767146722609,24.0009740942402,22.8647200829173,24.0009657838828,22.7641129436685,25.827396626907,523321.003358692,413994.874493533,937315.877852225,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  21:00:00,25.2,23.5121981974477,87.,4.1,240.,16.,3.,21.,0.0,24.0002183799817,24.0003652142929,24.0003527829177,24.0003315594803,24.8584591467881,24.8448220700384,24.0009661287671,22.3981742988136,24.0009569458957,22.4576645645129,24.0009563620692,22.3321970059412,24.000948425481,22.5448523610501,24.0009463523822,22.8393392546667,24.0009411095909,22.7296665552525,25.7998986543355,523321.003358692,412746.992547273,936067.995905965,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  21:05:00,25.1666666666667,23.4912470092243,87.0833333333333,4.14166666666667,240.,16.,3.,21.0833333333333,0.0,24.3913708052237,24.237608213608,24.2570874191629,24.3229787931456,25.0121194758712,25.0088805130715,24.3171163516616,23.1998970413667,24.2881407623542,23.3414369203748,24.3411480133911,23.155152322069,24.311314704658,23.4803549400776,24.3973303103966,23.674150462918,24.3688596542708,23.7083165322619,26.0041277085386,449035.880686108,199418.943668925,648454.824355034,15.6,82.2,6.7,24.,0.3,8.45781834586438,8.45781834586438,79.5163699078316 
 07/16  21:10:00,25.1333333333333,23.4703058018295,87.1666666666667,4.18333333333333,240.,16.,3.,21.1666666666667,0.0,24.0052316775728,24.0050003775549,24.0057701584499,24.0087762010774,24.9856829499997,24.9811560955219,23.9954363464569,22.6012274210793,24.0075457514547,22.6626043094549,23.9860023210802,22.5285182527155,24.0086357960728,22.7368540659494,24.0133571845153,23.0285856214942,24.0116669393615,22.9211541286562,25.8615437078305,449035.880686108,378747.731309697,827783.611995806,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  21:15:00,25.1,23.4493254439119,87.25,4.225,240.,16.,3.,21.25,0.0,24.0002702921618,24.000499624375,24.0004969169715,24.000476138665,24.9126837059553,24.8979331229243,23.9651669809604,22.4001624949111,24.0015302938092,22.447975183184,23.9452129577424,22.3192796032482,24.0015587856647,22.5050993029755,24.0016700151754,22.8089136376029,24.0016109640013,22.6795770877439,25.7310322846673,449035.880686108,370391.433642248,819427.314328357,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  21:20:00,25.0666666666667,23.4283297731826,87.3333333333333,4.26666666666667,240.,16.,3.,21.3333333333333,0.0,24.0002620260876,24.0004620226174,24.0004534973401,24.0003989964084,24.883841238695,24.8660712833667,23.9490220188683,22.3462365715335,24.0016678659291,22.3891628531418,23.9240555454976,22.2606387766857,24.0016958511902,22.4361738138607,24.0017834471113,22.7449359778855,24.0017330415942,22.6067206668748,25.677811510658,449035.880686108,366535.013282207,815570.893968316,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  21:25:00,25.0333333333333,23.4073023505922,87.4166666666667,4.30833333333333,240.,16.,3.,21.4166666666667,0.0,24.0002483097846,24.0004281321066,24.0004169158409,24.0003497145557,24.8669562835995,24.8474911137066,23.9348962881438,22.3156461244658,24.0017817522226,22.3548070153546,23.9057572239232,22.2254772388299,24.0018115014544,22.3924741364822,24.0019014207994,22.7049037328805,24.0018507416899,22.5595002807694,25.6386772417027,449035.880686108,363598.451166641,812634.331852749,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  21:30:00,25.,23.3862693075141,87.5,4.35,240.,16.,3.,21.5,0.0,24.0002360501035,24.0003979484188,24.0003847618585,24.0003107901156,24.8561443289302,24.8355006723646,23.9214778691227,22.2924570184984,23.999569701779,22.3279231451793,23.8884685286825,22.1977239180707,24.0019097886034,22.3563724479794,24.0020022777816,22.6724636752567,24.0019516434366,22.5198609885636,25.605065284046,449035.880686108,361445.757674256,810481.638360365,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  21:35:00,24.9666666666667,23.3652044801546,87.5833333333333,4.39166666666667,240.,16.,3.,21.5833333333333,0.0,24.0001223844661,24.6143195115233,24.6575360916294,24.805141535683,25.0679225974218,25.0584701249252,24.7296836146942,23.614634281861,24.7108130532194,23.7940989818626,24.7570594809026,23.5567843259404,24.7585639105527,23.9135538989372,24.9449761752134,24.0519349661868,24.8812216301417,24.147798540975,25.951302238105,449035.880686108,97518.9540704237,546554.834756532,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  21:40:00,24.9333333333333,23.3441211760019,87.6666666666667,4.43333333333333,240.,16.,3.,21.6666666666667,0.0,24.3817032690038,24.0115995117608,24.0131773455308,24.0193261157237,25.0622596842217,25.0590406196525,23.9574765141576,22.9148033198461,23.9777107562712,22.9807893140983,23.9470751550712,22.8203160887763,23.9825194862076,23.0156787376171,23.9925826176751,23.2989201372755,24.0111034412822,23.1904401892714,25.8035925592753,449035.880686108,374255.216400861,823291.097086969,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  21:45:00,24.9,23.3230130960504,87.75,4.475,240.,16.,3.,21.75,0.0,24.3689511069461,24.0004211829954,24.0004610712687,24.0006314381021,24.9718353242606,24.9575473360777,23.9131316532421,22.4645183654402,23.975111497937,22.4954445738677,23.8818114880069,22.3568926082334,23.9887284933376,22.5012271757209,24.0019987170119,22.8235824048685,24.0019663398853,22.6572092838148,25.6522174168237,449035.880686108,356791.911965196,805827.792651304,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  21:50:00,24.8666666666667,23.3018827793015,87.8333333333333,4.51666666666667,240.,16.,3.,21.8333333333333,0.0,24.0027020131491,24.000296831165,24.0002777304656,24.0001899608615,24.8992680524943,24.8781944062306,23.9014544583113,22.3212765808607,23.9824008770081,22.3463392614456,23.8596477191276,22.2088896718594,24.0007324117654,22.3409766647537,24.0023041426135,22.6698963447729,24.0022656341863,22.4937927791637,25.5487256039593,449035.880686108,357022.997232677,806058.877918785,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  21:55:00,24.8333333333333,23.2807370933555,87.9166666666667,4.55833333333333,240.,16.,3.,21.9166666666667,0.0,24.0002393805943,24.0002818552577,24.000262240735,24.0001754091537,24.8694510096652,24.846163488121,23.8861647734414,22.2740576578254,23.9740495688467,22.2958427126901,23.8390982845365,22.1576789496102,23.9930611525116,22.2820967210562,24.0023727778911,22.6140703455751,24.0023323202058,22.4317328816017,25.5006497414977,449035.880686108,356811.546757829,805847.427443938,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  22:00:00,24.8,23.2595686283811,88.,4.6,240.,16.,3.,22.,0.0,24.0001706031197,24.0002653739135,24.0002460361767,24.0001638287121,24.8508860279588,24.8261497028971,23.8709662289351,22.243173263665,23.9631333977905,22.2616053398439,23.8196313045458,22.1227541372316,23.9810616387109,22.2395841237304,24.0023919176612,22.5743658065196,24.0023536973103,22.3854663815385,25.462704442052,449035.880686108,356492.906347547,805528.787033655,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  22:05:00,24.775,23.2464352974517,88.0833333333333,4.6,240.,16.,3.,22.0833333333333,0.0,24.0001614494224,24.0002508214196,24.0002319334729,24.0001540950961,24.8382416641551,24.8123031537986,23.856579471607,22.2191739727127,23.9518993746068,22.2343332218285,23.8014700265059,22.0947867498244,23.9682370210571,22.2042907696838,23.9986175967566,22.5417070536494,24.0023705346061,22.3464188721672,25.4296135888033,424591.485081713,356056.103568451,780647.588650163,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5163699078316 
 07/16  22:10:00,24.75,23.2332851783889,88.1666666666667,4.6,240.,16.,3.,22.1666666666667,0.0,24.0134405723322,24.5762928697941,24.6143386335125,24.7468339144018,25.0488920507939,25.0347014927664,24.6347823608825,23.505318952935,24.6324896584452,23.6606180901509,24.638061964385,23.4139023773847,24.6809615450607,23.7126484954324,24.8686873531304,23.877863988129,24.8106340454886,23.9211897348603,25.740416100112,324910.030945336,96626.7332469259,421536.764192262,15.6,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/16  22:15:00,24.725,23.2201215483817,88.25,4.6,240.,16.,3.,22.25,0.0,24.3558712926995,25.0707796354253,25.1370014288703,25.3660751024481,25.232726845754,25.2273023618642,25.2137343235146,24.3919159365968,25.14709859282,24.6300775827841,25.2522880307674,24.3164456002922,25.2151491361086,24.7243311172684,25.5010684659254,24.7875999268772,25.4032758910398,24.9684139182727,25.970676469243,324910.030945336,2.22581999578158,324912.256765332,15.6,82.2,6.7,27.,0.1,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  22:20:00,24.7,23.2069364072961,88.3333333333333,4.6,240.,16.,3.,22.3333333333333,0.0,24.6634733562855,25.3970615292693,25.4786485191946,25.7604150780081,25.3526730830872,25.3521356328711,25.5471783416948,24.879217713366,25.4466010035277,25.1574171476895,25.6009147427754,24.8086722262217,25.5228292097435,25.2677524258607,25.8553850927822,25.2778752258646,25.7370990891308,25.5247283027828,26.0933416743586,324910.030945336,2.22516216468053,324912.256107501,15.6,82.2,6.7,27.,0.1,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  22:25:00,24.675,23.193730796657,88.4166666666667,4.6,240.,16.,3.,22.4166666666667,0.0,24.8683030073452,25.6394203569588,25.7292987156907,26.0417208456103,25.4397800108663,25.4424357337706,25.7678893105341,25.1908587583345,25.6469141619699,25.4906616062604,25.8274414788394,25.1201543581211,25.7256824262136,25.6062623550783,26.0820273832188,25.5843654111927,25.9522101381005,25.8671603789622,26.1671828649541,324910.030945336,2.22494061497656,324912.255885951,15.6,82.2,6.7,27.,0.1,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  22:30:00,24.65,23.1805191267606,88.5,4.6,240.,16.,3.,22.5,0.0,25.0462461066479,25.8867975999909,25.9812658213367,26.3188980047653,25.5218840683193,25.5272923381927,25.9610108276002,25.4587223382996,25.827579214083,25.7670032536651,26.0175797168312,25.3878057017703,25.9011343952497,25.88009164937,26.2732331513349,25.8402350537339,26.1357301559768,26.1411183594621,26.2266055910894,324910.030945336,2.22515760289951,324912.256102939,15.6,82.2,6.7,27.,0.1,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  22:35:00,24.625,23.1672918492507,88.5833333333333,4.6,240.,16.,3.,22.5833333333333,0.0,25.1360572828308,26.0324091591359,26.1306301961483,26.4956485725855,25.5733209211255,25.5803601470239,26.0680696961131,25.6174967199831,25.9268915374737,25.9237283284859,26.1264976368839,25.5510909371047,26.0014486598805,26.0291821760985,26.3886285219227,25.9922172534921,26.2469239468508,26.2924903794254,26.2593956373696,324910.030945336,2.22574070606598,324912.256686043,15.6,82.2,6.7,27.,0.1,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  22:40:00,24.6,23.154034046852,88.6666666666667,4.6,240.,16.,3.,22.6666666666667,0.0,25.1957252302147,26.1402463951597,26.2417916696623,26.6315475752152,25.6162447712465,25.6245429250122,26.1446273473795,25.735322521636,25.9982471046245,26.0476478819677,26.2060146719104,25.6720698764605,26.074320422153,26.1460718356876,26.4778551773499,26.1107594817001,26.3324360769423,26.4122774493162,26.2844321248338,324910.030945336,2.22669702076831,324912.257642357,15.6,82.2,6.7,27.,0.1,8.99061184853482,8.99061184853482,79.5163699078316 
