Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/16  22:45:00,24.575,23.1407700675423,88.75,4.6,240.,16.,3.,22.75,0.0,25.235550686777,26.2210492575158,26.3254863416379,26.7342026952328,25.6529420385958,25.6622100982995,26.2016635345283,25.8236229806523,26.0512738228543,26.1429702246566,26.2656092785152,25.7619404633115,26.1287416903891,26.238034024676,26.5461542375386,26.2027633184744,26.3988889715493,26.512031075639,26.3038157282214,324910.030945336,2.22800869995885,324912.258954036,15.6,82.2,6.7,27.,0.1,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  22:50:00,24.55,23.1274774855683,88.8333333333333,4.6,240.,16.,3.,22.8333333333333,0.0,25.2624121638019,26.283098033555,26.3901253971231,26.8130554642798,25.6849918991773,25.6949919860458,26.2459341278316,25.8924900123103,26.0922641518925,26.2173990327721,26.3119445220885,25.8314343710792,26.1709194053902,26.3106004524359,26.599307601948,26.2758530854648,26.4508051359622,26.5925974913602,26.3191794502425,324910.030945336,2.22965925093405,324912.260604587,15.6,82.2,6.7,27.,0.1,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  22:55:00,24.525,23.1141713469248,88.9166666666667,4.6,240.,16.,3.,22.9166666666667,0.0,25.2807824466363,26.332119119388,26.4415760367418,26.8752763495203,25.7137219985714,25.7241793358539,26.2816945391475,25.9483059329655,26.1251991125117,26.2777545323084,26.3493916600522,25.8874691266854,26.2048839051899,26.3694687047915,26.6420134952505,26.3357065810827,26.492387474612,26.6579205246849,26.3315103794407,324910.030945336,2.23163340960987,324912.262578746,15.6,82.2,6.7,27.,0.1,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:00:00,24.5,23.1008648865306,89.,4.6,240.,16.,3.,23.,0.0,25.2935488244902,26.3719328935984,26.4837679267053,26.925831999876,25.7382282564166,25.7495025749227,26.3113861600168,25.9947927029563,26.1524366823374,26.3278590735573,26.3805458723807,25.9341017265921,26.2330758732846,26.4183003616057,26.6772993036396,26.3853014800713,26.5265986344664,26.7117574510003,26.3413594003913,324910.030945336,2.23237040357562,324912.26331574,15.6,82.2,6.7,27.,0.1,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:05:00,24.5083333333333,23.1089606549985,89.,4.55833333333333,238.333333333333,16.,3.,23.0833333333333,0.0,25.297159366044,26.3963171602012,26.5106396159628,26.9597116122902,25.7587927866448,25.7708047699072,26.3295117715935,26.0275719953019,26.1682308038735,26.3637629372396,26.3999712790198,25.9666345175454,26.2497940435213,26.4526861819461,26.7001972395991,26.4201000933063,26.5482972212513,26.7501567224062,26.3512911037043,312687.833143139,2.23083209976305,312690.063975238,15.6,82.2,6.7,27.,0.1,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:10:00,24.5166666666667,23.1170543064004,89.,4.51666666666667,236.666666666667,16.,3.,23.1666666666667,0.0,25.2923713948703,26.4110223866828,26.5278845053051,26.9826583696433,25.7758195601363,25.7884691572301,26.3415929843215,26.0522101544006,26.1783024282261,26.3907870050763,26.4134154411687,25.9917614594865,26.260881217613,26.4789733117681,26.7165073482548,26.4467333423788,26.5634796170435,26.7796196899291,26.3602355917779,287767.469609045,2.22867710103912,287769.698286146,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:15:00,24.525,23.125153512265,89.,4.475,235.,16.,3.,23.25,0.0,25.2884080874846,26.424716862967,26.5441986794656,27.0037583760341,25.7897390493339,25.8029267369464,26.3544986607167,26.0763739228648,26.1894097910989,26.4167596157261,26.4277232756021,26.0166883243938,26.2730669227559,26.5044331863069,26.733228887431,26.4725775680459,26.5790925684365,26.807635700649,26.3676308877947,287767.469609045,2.22704189702512,287769.696650942,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:20:00,24.5333333333333,23.133252902444,89.,4.43333333333333,233.333333333333,16.,3.,23.3333333333333,0.0,25.2856917809774,26.438191403967,26.5603924481999,27.0240700361274,25.8011720815099,25.8148416508827,26.3678154180431,26.0998027859496,26.2011834488705,26.4415068236956,26.4425012467034,26.0411571514949,26.285997594598,26.5289034697617,26.7501214031729,26.4976087720484,26.5949962892617,26.8342534812476,26.3735029536983,287767.469609045,2.22589661987548,287769.695505664,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:25:00,24.5416666666667,23.1413498077999,89.,4.39166666666667,231.666666666667,16.,3.,23.4166666666667,0.0,25.2837512889959,26.4511834682647,26.5762153732795,27.0434997956526,25.8107335106148,25.824872661723,26.3808877238593,26.1220422512826,26.2129511302139,26.464680548639,26.4571330582984,26.0647085635238,26.2990285212254,26.5520540582929,26.7666640598981,26.5215091887559,26.6106837639635,26.8592720184695,26.3782195716086,287767.469609045,2.22521397301508,287769.694823018,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:30:00,24.55,23.1494526418046,89.,4.35,230.,16.,3.,23.5,0.0,25.282300848881,26.4635651859111,26.5915381702664,27.0620193866913,25.8188727304851,25.8334977876801,26.3933403644142,26.1428168559084,26.2243260061286,26.4860473810061,26.4712536573326,26.087059011808,26.3117786360112,26.5736571296432,26.7825300664166,26.5440592880564,26.6258379694575,26.8825279492824,26.3818970154231,287767.469609045,2.22496895739503,287769.694578002,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:35:00,24.5583333333333,23.157545900562,89.,4.30833333333333,228.333333333333,16.,3.,23.5833333333333,0.0,25.2811544304182,26.4752856369102,26.6063024752045,27.079634550685,25.8259399164739,25.8410816698962,26.4050625606902,26.1621524199002,26.2351579155849,26.5056957570598,26.4847416146601,26.1082030174859,26.3240861290422,26.5937743288747,26.7976115822901,26.5652723218606,26.6403282397774,26.9041108700201,26.3847391061443,287767.469609045,2.22513863261479,287769.694747677,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:40:00,24.5666666666667,23.165650507277,89.,4.26666666666667,226.666666666667,16.,3.,23.6666666666667,0.0,25.2801967728712,26.4862423086012,26.6203629768867,27.0962354148971,25.8321569207566,25.8478447437113,26.4158996792626,26.1799120563331,26.2452835886289,26.5235137193559,26.4974216944153,26.1279665456058,26.3357686138919,26.6122765171012,26.8117418529369,26.5850080832562,26.6539893166585,26.9239161809409,26.3867738730943,287767.469609045,2.22570190779492,287769.695310952,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:45:00,24.575,23.1737563965362,89.,4.225,225.,16.,3.,23.75,0.0,25.2793479900231,26.4965356500628,26.6338361097366,27.1119830847097,25.8377193652758,25.8539855622725,26.4259508933672,26.1963332009077,26.2547639105105,26.5397807478607,26.5093911857399,26.1465729679249,26.346883342525,26.629418335891,26.8250208319214,26.6034742771044,26.6668917714523,26.9422044653399,26.3881361750036,287767.469609045,2.22663935793045,287769.696248402,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:50:00,24.5833333333333,23.1818532346699,89.,4.18333333333333,223.333333333333,16.,3.,23.8333333333333,0.0,25.2785587233778,26.5062404142717,26.6468012835245,27.126986044904,25.842765164636,25.8596454230861,26.4352568062217,26.211518259212,26.2636276274122,26.5546119137912,26.5206912129866,26.1641167018192,26.3574585299397,26.6453058644716,26.8374909673217,26.6207638712272,26.6790728977155,26.959088863127,26.3888614887809,287767.469609045,2.22793306214581,287769.697542107,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  23:55:00,24.5916666666667,23.1899475236002,89.,4.14166666666667,221.666666666667,16.,3.,23.9166666666667,0.0,25.2777994851404,26.5153968190616,26.6592919008177,27.1412939752526,25.8474077392598,25.8649368301397,26.4438867261124,26.2256073973446,26.2719218328122,26.5681814800838,26.5313833481571,26.1807160249766,26.3675335574963,26.6600933202037,26.8492172245058,26.6369977292866,26.6905809733314,26.9747303652987,26.3890591010307,287767.469609045,2.22956646083995,287769.699175505,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/16  24:00:00,24.6,23.1980475941867,89.,4.1,220.,16.,3.,24.,0.0,25.277052398413,26.5240447487723,26.6713411056229,27.1549548252425,25.8517193936197,25.8699302903194,26.4518673465769,26.2386549077664,26.2796673524209,26.5805520154599,26.5414917380095,26.1964149159556,26.377126572366,26.6738368133716,26.8602272836179,26.6522262488203,26.7014415219233,26.9891927253955,26.3887616662535,287767.469609045,2.2315242291773,287769.701133274,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  00:05:00,24.575,23.1738194663757,89.,4.14166666666667,220.833333333333,17.,4.,8.333333333333333E-002,0.0,25.276307006471,26.5322235717122,26.6829821515856,27.1680146519436,25.8555824513734,25.8745068173877,26.4580194504537,26.2494852406335,26.2856476659357,26.5905779560562,26.5498942649464,26.2100712495101,26.3850578754743,26.6854372625363,26.8693743869223,26.6652776931206,26.7104600593576,27.0013543916852,26.3858666063175,287767.469609045,2.23051060201568,287769.700119647,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  00:10:00,24.55,23.1495923974524,89.,4.18333333333333,221.666666666667,17.,4.,0.166666666666667,0.0,25.2755576306976,26.5399696810808,26.6942457276441,27.1805137270363,25.8590912708965,25.8787613142192,26.4627972421506,26.2585845410468,26.2902903241951,26.5987653020304,26.5569214759276,26.2220682822222,26.3916640710724,26.6952664887091,26.8769534718353,26.6765046077495,26.7179443344999,27.0115539458058,26.3813345839787,287767.469609045,2.2290881972509,287769.698697242,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  00:15:00,24.525,23.1253714507547,89.,4.225,222.5,17.,4.,0.25,0.0,25.2748015632305,26.5473165408308,26.7051600354525,27.1924824159221,25.8623196318639,25.8827648490101,26.4666097503212,26.2664240026566,26.2939980783825,26.6056031543632,26.5629630786469,26.2328513683702,26.3973333346135,26.7037856869168,26.8833595110568,26.6863592356607,26.724289739082,27.0202584265417,26.3757130545565,287767.469609045,2.2269063328469,287769.696515377,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  00:20:00,24.5,23.1011483046004,89.,4.26666666666667,223.333333333333,17.,4.,0.333333333333333,0.0,25.2740379268353,26.5542952730491,26.7157513196201,27.2039478242629,25.865317389457,25.8865615716596,26.4696459096274,26.2732165442693,26.2969689734129,26.6113031230139,26.5682293492539,26.2426446380511,26.4022793272922,26.7112272550205,26.8888186210175,26.695082962861,26.7297254612619,27.0277172271376,26.3692754808949,287767.469609045,2.22524527187232,287769.694854316,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  00:25:00,24.475,23.0769152166614,89.,4.30833333333333,224.166666666667,17.,4.,0.416666666666667,0.0,25.2732669380724,26.5609349088064,26.7260441339352,27.2149364444631,25.8681295406011,25.8901904170709,26.4720510281474,26.2791447627341,26.2993452169939,26.6160639439454,26.572874601446,26.2516294404672,26.406649968862,26.7177923879365,26.8935007332412,26.7028704017758,26.7344149866852,27.0341468784673,26.3622333421201,287767.469609045,2.22407503887428,287769.693684083,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  00:30:00,24.45,23.0526992398815,89.,4.35,225.,17.,4.,0.5,0.0,25.2724894350546,26.5672626138958,26.7360615322015,27.2254762499398,25.870780426882,25.893675485008,26.4738965408127,26.2842920793764,26.3012026244972,26.6199707744208,26.5769769643997,26.2598906927904,26.4105257895665,26.7235711463895,26.897495034117,26.7098172551849,26.7384504185764,27.0396488290892,26.3546797617594,287767.469609045,2.22336824176862,287769.692977286,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  00:35:00,24.425,23.0284663242834,89.,4.39166666666667,225.833333333333,17.,4.,0.583333333333333,0.0,25.2717065777754,26.5733036393725,26.7458249777222,27.2355945706999,25.8732952299801,25.8970407345303,26.4752622152372,26.2887666462097,26.3026158060392,26.6231458915954,26.5806158915986,26.2675291108346,26.4139802532812,26.7286790675776,26.90089173573,26.7160326057195,26.7419167674246,27.0443489882207,26.3467204901942,287767.469609045,2.22309979648394,287769.692708841,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  00:40:00,24.4,23.0042329675699,89.,4.43333333333333,226.666666666667,17.,4.,0.666666666666667,0.0,25.2709196605626,26.5790814186588,26.7553544033933,27.2453187903576,25.8756888528848,25.9003005363483,26.4761859623502,26.2926159086248,26.3036243298034,26.6256375808051,26.5838302264161,26.2745889085469,26.4170532457645,26.7331634036161,26.9037371112285,26.7215675817517,26.7448623079031,27.04830223169,26.3383966167669,287767.469609045,2.22324668671628,287769.692855731,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  00:45:00,24.375,22.9800210214052,89.,4.475,227.5,17.,4.,0.75,0.0,25.2701299971864,26.584617531428,26.7646681535147,27.2546745609947,25.8779781183783,25.9034706175905,26.4767229159235,26.2959184049964,26.3042778039049,26.6275358487533,26.586672019261,26.2811398022547,26.4197911126487,26.7371053631043,26.9060916308151,26.7264981128616,26.747342651421,27.0515979099908,26.3297739487679,287767.469609045,2.22378775363725,287769.693396798,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  00:50:00,24.35,22.9557934214818,89.,4.51666666666667,228.333333333333,17.,4.,0.833333333333333,0.0,25.2693388528713,26.589931834847,26.773783087819,27.2636865863166,25.88017256997,25.9065607524408,26.4768978786379,26.2987066693725,26.3046015081246,26.6288736600846,26.5891651741208,26.2872101756253,26.4222179716661,26.7405352450627,26.9079847977952,26.7308576030357,26.7493884194648,27.0542720677102,26.3208776557082,287767.469609045,2.22470351125193,287769.694312556,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  00:55:00,24.325,22.9315643690337,89.,4.55833333333333,229.166666666667,17.,4.,0.916666666666667,0.0,25.2685474064295,26.5950424899753,26.7827145905339,27.272377542133,25.8822841013262,25.9095862198748,26.4767529916479,26.3010420486049,26.3046325051989,26.6297218972717,26.5913481660364,26.2928527216802,26.424367201804,26.743515353908,26.909462212408,26.7347044417298,26.7510408094149,27.0563939307553,26.3117538373079,287767.469609045,2.22597598379987,287769.695585028,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:00:00,24.3,22.9073441237613,89.,4.6,230.,17.,4.,1.,0.0,25.2677567315532,26.5999661175223,26.791476707068,27.2807688208012,25.8843192157105,25.9125527332773,26.4763063242107,26.3029488500208,26.3043888688837,26.6301050865131,26.5932376326848,26.2980868181351,26.4262552848276,26.7460672841345,26.9105450132616,26.7380629276014,26.7523215681534,27.0579896923687,26.3024224845254,287767.469609045,2.22758856216528,287769.697197607,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:05:00,24.275,22.8939196588832,89.0833333333333,4.6,230.,17.,4.,1.08333333333333,0.0,25.2669677571655,26.6047180461269,26.8000825490612,27.2888802680625,25.8862871454323,25.9154681343069,26.4755551730511,26.3044481729849,26.3038724684995,26.6300459618562,26.594833010765,26.3029276731805,26.427884354374,26.7482123519443,26.9112522577018,26.7409650015207,26.7532490126779,27.0591005534812,26.2929237749267,287767.469609045,2.22952587673341,287769.699134921,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:10:00,24.25,22.880488307149,89.1666666666667,4.6,230.,17.,4.,1.16666666666667,0.0,25.2661813458806,26.6093119509738,26.8085435457885,27.2967299228221,25.8881922093261,25.9183360005576,26.4745221396353,26.3055654636107,26.3031027528639,26.6295721353659,26.5961488152084,26.3073934528742,26.4292684723432,26.7499689387719,26.9115999776619,26.743429874915,26.7538398065527,27.0597464487903,26.2832728429936,287767.469609045,2.23054154860285,287769.700150593,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:15:00,24.225,22.8670441159617,89.25,4.6,230.,17.,4.,1.25,0.0,25.2653982493814,26.6137602621049,26.8168700759564,27.3043343120743,25.8900408805268,25.9211617702149,26.4732478131805,26.3063515629513,26.3021134320329,26.6287433773524,26.5972213203684,26.3115291984388,26.4304374065676,26.7513887932496,26.9116253547871,26.7455026532587,26.7541264988147,27.0599797201567,26.2734927171235,287767.469609045,2.22926249920338,287769.698871544,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:20:00,24.2,22.8535711518857,89.3333333333333,4.6,230.,17.,4.,1.33333333333333,0.0,25.2646191176481,26.6180743169839,26.825071589208,27.311708767137,25.8918365471992,25.9239483264973,26.4717491383283,26.3068262648114,26.3009200221123,26.6275803698347,26.5980673010084,26.3153529331116,26.4314057271424,26.7524912433775,26.9113460418923,26.7472020710576,26.7541258183239,27.0598204837832,26.2635998947145,287767.469609045,2.22704456436924,287769.696653609,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:25:00,24.175,22.840086900443,89.4166666666667,4.6,230.,17.,4.,1.41666666666667,0.0,25.2638445082187,26.6222644283926,26.8331566640525,27.3188673696633,25.8935844327077,25.9267000760994,26.4700519750429,26.3070253501732,26.299544713749,26.6261249534214,26.598710736128,26.3188964226378,26.4321932940343,26.7533131983615,26.9107898714635,26.7485625866092,26.7538621415878,27.0593093060503,26.2536114062978,287767.469609045,2.22534934631791,287769.694958391,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:30:00,24.15,22.8265986956061,89.5,4.6,230.,17.,4.,1.5,0.0,25.2630748955865,26.6263400033346,26.8411331137485,27.3258230851187,25.895287270623,25.9294193966753,26.4681669829415,26.3069623612426,26.2979976348522,26.6243908567912,26.5991615284699,26.3221711741982,26.4328091048523,26.7538667159186,26.9099688881462,26.7495974225798,26.7533471920004,27.0584603567333,26.2435438411482,287767.469609045,2.2241467066532,287769.693755751,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:35:00,24.125,22.813076762412,89.5833333333333,4.6,230.,17.,4.,1.58333333333333,0.0,25.262310680312,26.6303095942445,26.8490080311525,27.332587893714,25.8969492774755,25.9321098286546,26.4661141629094,26.306665744937,26.2962960586419,26.6224113733884,26.599437639087,26.3252020365959,26.4332682319159,26.7541805312697,26.9089051903359,26.7503344401758,26.7526004757294,27.0573063767235,26.2334087618083,287767.469609045,2.22340910778064,287769.693018152,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:40:00,24.1,22.7995442423672,89.6666666666667,4.6,230.,17.,4.,1.66666666666667,0.0,25.2615521975879,26.6341809974375,26.856787875655,27.339172751759,25.8985726665961,25.9347733161393,26.4639015417488,26.3061460050498,26.2944476478072,26.6201970217758,26.5995461468624,26.3279975710474,26.4335771974832,26.7542634817636,26.9076079751204,26.7507838853749,26.7516310047302,27.0558583036791,26.2232224370126,287767.469609045,2.22311133531481,287769.69272038,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:45:00,24.075,22.7860072327964,89.75,4.6,230.,17.,4.,1.75,0.0,25.2607997251264,26.6379612974124,26.8644785118311,27.3455878577747,25.9001608439849,25.9374126825175,26.4615453830412,26.3054264395338,26.2924664941769,26.6177750970664,26.5995014608406,26.330578070855,26.4337481608885,26.7541389179514,26.906095538773,26.7509689216803,26.7504549598686,27.054143274883,26.2129917830534,287767.469609045,2.22323025592817,287769.6928393,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:50:00,24.05,22.7724326516845,89.8333333333333,4.6,230.,17.,4.,1.83333333333333,0.0,25.260053490318,26.6416569499554,26.8720852820579,27.3518424705405,25.9017156133588,25.940029517129,26.4590520822524,26.3045154962031,26.290358681006,26.6151540029256,26.5993090573656,26.3329502565054,26.4337861533417,26.7538137282304,26.9043752439663,26.7508977360305,26.749079497261,27.0521700489673,26.2027325648463,287767.469609045,2.22374460542882,287769.69335365,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  01:55:00,24.025,22.7588553175599,89.9166666666667,4.6,230.,17.,4.,1.91666666666667,0.0,25.2593136766652,26.6452738204096,26.8796130397462,27.3579452785878,25.9032397308559,25.9426260626995,26.4564350631511,26.3034324259104,26.288135883182,26.6123563099468,26.5989807790984,26.3351309552127,26.4337012079928,26.7533071691574,26.9024624762982,26.7505897624499,26.7475181966912,27.0499613458524,26.1924478585442,287767.469609045,2.22463480271886,287769.694243847,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:00:00,24.,22.7452593428022,90.,4.6,230.,17.,4.,2.,0.0,25.2585804295186,26.6488172532842,26.8870662094433,27.3639041053969,25.9047346775595,25.945203624657,26.4536995258899,26.3021841099292,26.2858030171725,26.6093888331633,26.5985209942385,26.3371255458204,26.4334972995593,26.7526247363377,26.9003632259874,26.7500515707843,26.7457767635543,27.0475242691583,26.1821527969776,287767.469609045,2.22588278598955,287769.695491831,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:05:00,23.975,22.7209629973791,90.,4.6,230.833333333333,17.,4.,2.08333333333333,0.0,25.2578538965566,26.6522919402541,26.8944484641795,27.3697260802597,25.9062020595311,25.9477632552506,26.4508605178453,26.3007904887343,26.2833737260132,26.6062741860457,26.5979402132623,26.3389496887575,26.4331843010214,26.7517829407373,26.8980899311735,26.7492999032749,26.7438670331781,27.0448771592413,26.1718390591407,287767.469609045,2.22747186808915,287769.697080913,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:10:00,23.95,22.6966738505005,90.,4.6,231.666666666667,17.,4.,2.16666666666667,0.0,25.2571341482075,26.6557023874564,26.901763625015,27.375417924861,25.9076433482128,25.9503063198893,26.4479222877971,26.2992572252987,26.2808520888805,26.6030179729204,26.5972435237247,26.3406089715627,26.4327666458691,26.7507879170153,26.8956494786269,26.7483417304032,26.741795178706,27.0420279619309,26.1615246824963,287767.469609045,2.22938660847528,287769.698995653,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:15:00,23.925,22.6723755244816,90.,4.6,232.5,17.,4.,2.25,0.0,25.2564212355262,26.6590526709858,26.9090151245062,27.3809859913781,25.9090605167244,25.9528344004003,26.4448923798848,26.2975958014732,26.2782445472564,26.5996339706559,26.5964383947716,26.342114116128,26.4322503498954,26.7496522338626,26.8930525312964,26.7471899816618,26.7395700135234,27.0389924096223,26.1512089901886,287767.469609045,2.23056899476061,287769.700178039,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:20:00,23.9,22.6480787603102,90.,4.6,233.333333333333,17.,4.,2.33333333333333,0.0,25.2557151913393,26.6623464945586,26.9162060755855,27.3864358663372,25.9104546791011,25.9553484990464,26.4417735973469,26.2958101035492,26.2755536126214,26.596126030752,26.5955271977802,26.3434680125712,26.4316373406103,26.7483789812206,26.8903026909197,26.7458481127345,26.7371943698296,27.0357748254991,26.1409065361741,287767.469609045,2.22944481817024,287769.699053863,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:25:00,23.875,22.6237846197243,90.,4.6,234.166666666667,17.,4.,2.41666666666667,0.0,25.2550160322753,26.6655872170705,26.9233393028123,27.3917729343633,25.9118273615401,25.9578497785457,26.4385732957378,26.2939107790157,26.2727857046235,26.5925067229824,26.5945165529858,26.3446802711242,26.4309331896709,26.7469790281085,26.8874091036755,26.7443271210854,26.7346756907748,27.0323885825819,26.1306134231825,287767.469609045,2.2271884534262,287769.696797498,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:30:00,23.85,22.5994907839909,90.,4.6,235.,17.,4.,2.5,0.0,25.2543237607499,26.6687778957298,26.9304173821392,27.3970019055486,25.9131794475151,25.9603390240279,26.4352941911264,26.2919014442661,26.2699432753785,26.5887796208916,26.5934086556296,26.3457535470246,26.4301397273876,26.7454551534317,26.8843748367033,26.7426295576274,26.7320159506546,27.0288373489728,26.1203427034556,287767.469609045,2.22545695309292,287769.695065998,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:35:00,23.825,22.5751988281497,90.,4.6,235.833333333333,17.,4.,2.58333333333333,0.0,25.2536383668352,26.671921307905,26.9374426617088,27.4021273764281,25.9145121467009,25.9628171152763,26.4319425956002,26.2897911507933,26.2670319022058,26.5849553590898,26.5922092184051,26.346696123831,26.4292618148843,26.7438166103839,26.881207752215,26.7407642323765,26.7292208864918,27.0251325330243,26.1100886432308,287767.469609045,2.22421999327228,287769.693829038,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:40:00,23.8,22.5509053769461,90.,4.6,236.666666666667,17.,4.,2.66666666666667,0.0,25.2529598299732,26.6750199853172,26.9444172910129,27.4071533252981,25.9158261842145,25.9652846950004,26.428520834279,26.2875829554127,26.2640536700833,26.5810369588075,26.5909200887401,26.3475101919235,26.4283009593443,26.7420657189047,26.8779103094484,26.7387320822229,26.7262908816317,27.0212771105869,26.0998633051509,287767.469609045,2.22344987083648,287769.693058915,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:45:00,23.775,22.5266110510087,90.,4.6,237.5,17.,4.,2.75,0.0,25.2522881205225,26.6780762312325,26.9513432362524,27.4120836821354,25.9171225293898,25.9677424344063,26.4250342211145,26.2852844505607,26.2610133169503,26.5770333157226,26.5895461281968,26.3482028055158,26.4272613116328,26.7402102948342,26.8744891747287,26.7365386998283,26.7232287999364,27.0172807463461,26.0896597598154,287767.469609045,2.22312122326196,287769.692730268,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:50:00,23.75,22.5023148156452,90.,4.6,238.333333333333,17.,4.,2.83333333333333,0.0,25.2516232011358,26.6810921478092,26.9582223027201,27.4169218130654,25.9184017887549,25.9701908719116,26.4214847042036,26.2828981753474,26.257912564183,26.5729469480265,26.5880888531497,26.3487757072936,26.4261440543621,26.7382522419879,26.8709462183248,26.7341804358421,26.7200303499141,27.0131457843574,26.0794892491062,287767.469609045,2.223210784287,287769.692819829,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  02:55:00,23.725,22.4780266744127,90.,4.6,239.166666666667,17.,4.,2.91666666666667,0.0,25.2509650279768,26.6840696499696,26.9650561468905,27.4216710974338,25.9196647417903,25.972630517126,26.417876741699,26.2804304863847,26.2547554186526,26.5687852817241,26.5865523969292,26.3492348892265,26.4249527118432,26.7361981642332,26.8672870283874,26.7316450065417,26.7166805647363,27.0088803858461,26.0693440417641,287767.469609045,2.22369717011644,287769.693306215,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:00:00,23.7,22.4537384034651,90.,4.6,240.,17.,4.,3.,0.0,25.2503135517868,26.6870104874752,26.9718462939806,27.4263344120694,25.9209119020625,25.9750618275733,26.4142119575751,26.2778834828054,26.2515432845266,26.5645504131201,26.5849379908366,26.3495816912948,26.4236881744401,26.7340496167499,26.8635129089891,26.7289860567189,26.7132311416105,27.0044863359614,26.0592346371708,287767.469609045,2.22456069177294,287769.694169736,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:05:00,23.6833333333333,22.4375370619357,90.,4.55833333333333,240.,17.,4.,3.08333333333333,0.0,25.2496687188146,26.6899162740308,26.9785941655109,27.4309146564283,25.9221893487413,25.9775300301495,26.4107958528888,26.2755794945799,26.248588414771,26.5605631601143,26.5835468074673,26.3501335333997,26.4226593093423,26.7321230702822,26.8599396776743,26.7265450286692,26.7100164417466,27.00029488907,26.0496962143814,299989.667411242,2.22578318990852,299991.893194432,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:10:00,23.6666666666667,22.4213462748325,90.,4.51666666666667,240.,17.,4.,3.16666666666667,0.0,25.2490304717652,26.6927887432979,26.9853013376062,27.4354152942431,25.9234832995777,25.980020338835,26.4075348533684,26.2734209564532,26.2458014816339,26.5567234374857,26.582312859236,26.3508149609218,26.4217975834215,26.730347779182,26.8565126311497,26.7242580180119,26.7069813408192,26.9962468136076,26.0404966675787,299989.667411242,2.22734788897706,299991.894759131,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:15:00,23.65,22.4051543220339,90.,4.475,240.,17.,4.,3.25,0.0,25.248398751171,26.6956297395652,26.9919695570434,27.4398417675728,25.9247854308828,25.9825242265108,26.4043493393462,26.2713242396209,26.2431008442347,26.5529493273896,26.5811580613673,26.35154396826,26.421022511762,26.7286427361071,26.8531550549666,26.7220422760953,26.7040465673947,26.9922625215396,26.0315064574569,299989.667411242,2.22923926815075,299991.896650511,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:20:00,23.6333333333333,22.3889641706253,90.,4.43333333333333,240.,17.,4.,3.33333333333333,0.0,25.2477734969795,26.698441028589,26.9986005297057,27.4441993175853,25.9260903235971,25.9850365167952,26.4011993049019,26.2692472455001,26.2404435356245,26.5492001043503,26.5800351190602,26.3522725638012,26.4202856812884,26.726959076474,26.8498165178116,26.7198451824804,26.701160064596,26.9882901739369,26.0226741736988,299989.667411242,2.23059472895509,299991.898005971,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:25:00,23.6166666666667,22.3727659555437,90.,4.39166666666667,240.,17.,4.,3.41666666666667,0.0,25.2471546497023,26.7012241801673,27.0051957801762,27.4484924729622,25.9273943641883,25.9875536944364,26.3980637203206,26.267168901681,26.2378063744625,26.5454560400867,26.5789180582399,26.3529760145699,26.4195601407522,26.7252714381733,26.8464688260303,26.7176386975069,26.6982920562788,26.9843025330308,26.0139520095239,299989.667411242,2.2296314389439,299991.897042681,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:30:00,23.6,22.3565811589293,90.,4.35,240.,17.,4.,3.5,0.0,25.2465421509188,26.7039805448352,27.0117566195721,27.452724297116,25.9286951341024,25.9900735551719,26.3949305535077,26.2650770242049,26.2351754578264,26.5417055949613,26.5777914948495,26.3536391813183,26.4188292667068,26.7235646336614,26.8430936574801,26.7154045729592,26.6954227845218,26.9802820928486,26.0053323821527,299989.667411242,2.22733539737003,299991.89474664,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:35:00,23.5833333333333,22.3403772328151,90.,4.30833333333333,240.,17.,4.,3.58333333333333,0.0,25.2459359433197,26.7067112713115,27.0182841642675,27.4568973594894,25.929990922123,25.9925943938908,26.3917929316696,26.2629653690549,26.232542799149,26.5379432595155,26.5766467005089,26.354254418311,26.4180834516842,26.7218310099714,26.8396803899098,26.7131335371985,26.6925409485541,26.9762201852805,25.99679023527,299989.667411242,2.22556649398567,299991.892977736,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:40:00,23.5666666666667,22.3241905620924,90.,4.26666666666667,240.,17.,4.,3.66666666666667,0.0,25.2453359705215,26.7094173374261,27.02477936771,27.4610132771069,25.9312806124024,25.9951152050584,26.3886465214269,26.2608297375219,26.2299029934051,26.5341651678038,26.5754779224984,26.3548159321741,26.4173159430202,26.7200651890609,26.8362202219167,26.7108182244239,26.6896378782938,26.9721098093348,25.9883297634333,299989.667411242,2.22429420706248,299991.891705449,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:45:00,23.55,22.3079977686606,90.,4.225,240.,17.,4.,3.75,0.0,25.2447421768123,26.7120995814535,27.0312430544578,27.4650736324751,25.9325633614452,25.9976350741605,26.3854887334293,26.2586681899157,26.2272529283252,26.5303698208082,26.5742819245931,26.355321152254,26.4165228795316,26.7182648873145,26.8327068683002,26.7084556353642,26.6867089997253,26.9679480124634,25.9799331620541,299989.667411242,2.22349065701679,299991.890901899,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:50:00,23.5333333333333,22.2918011274141,90.,4.18333333333333,240.,17.,4.,3.83333333333333,0.0,25.2441545069103,26.7147587290731,27.037675947114,27.4690794093327,25.9338386783637,26.0001535558289,26.3823178116113,26.2564791154568,26.2245901879253,26.5265558270366,26.5730562757287,26.3557671959096,26.415701026017,26.7164280070294,26.8291313323708,26.7060424302571,26.6837500583664,26.9637312810159,25.9716078326207,299989.667411242,2.22313032348114,299991.890541566,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  03:55:00,23.5166666666667,22.2756108549712,90.,4.14166666666667,240.,17.,4.,3.91666666666667,0.0,25.2435729057711,26.7173954158196,27.0440786901403,27.4730317665966,25.9351061439664,26.0026701184795,26.3791327047429,26.2542620354108,26.221913491766,26.5227229908784,26.5717997653139,26.3561529353976,26.4148486661106,26.7145541243833,26.8254799277527,26.7035780431082,26.6807593073152,26.9594584585252,25.9633388923149,299989.667411242,2.22318979861065,299991.890601041,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  04:00:00,23.5,22.2594189356208,90.,4.1,240.,17.,4.,4.,0.0,25.2429973184497,26.7200102039625,27.0504518658295,27.4769314285002,25.9363655856011,26.0051845978208,26.3759326651559,26.2520163167754,26.2192216302465,26.5188708617713,26.570511273562,26.3564760432462,26.4139639174533,26.7126424081604,26.821792681756,26.7010608417767,26.6777344752032,26.9551270579435,25.9551344478429,299989.667411242,2.22364757127884,299991.891058814,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  04:05:00,23.5,22.25941502105,90.,4.1,240.,17.,4.,4.08333333333333,0.0,25.2424276900151,26.7226036420629,27.0567960527289,27.480779377236,25.937708065945,26.0077864947526,26.3734220081935,26.2504599715771,26.2172142569608,26.5157246944604,26.5698613921478,26.3574324852982,26.4137231762491,26.7113825199234,26.8187361927993,26.6991765718651,26.6753426170106,26.9514139639633,25.9480666894977,324434.063015638,3.55978809819982,324437.622803736,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  04:10:00,23.5,22.2594371300682,90.,4.1,240.,17.,4.,4.16666666666667,0.0,25.2418639658638,26.7254606634544,27.0633907979894,27.4848497946463,25.9391057455528,26.0104457007823,26.3713826233447,26.249374079188,26.2156917797549,26.5130530894792,26.5697082152803,26.3588629388989,26.4139828264448,26.7106224446017,26.8161984576234,26.6977813950773,26.6734556119635,26.948197376402,25.941658549141,324434.063015638,3.56329500766739,324437.626310646,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  04:15:00,23.5,22.2594448949033,90.,4.1,240.,17.,4.,4.25,0.0,25.2413060933791,26.7281898853005,27.0698521682877,27.4887737094805,25.9405415778313,26.0131451150039,26.3696172048144,26.2485561169774,26.2144595009799,26.5106521991032,26.5698640338634,26.3605706639832,26.4145565309904,26.7101679258758,26.8140040025231,26.69668735036,26.6718943062784,26.9452983034703,25.9356582202512,324434.063015638,3.56808002151417,324437.631095659,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  04:20:00,23.5,22.2594457526876,90.,4.1,240.,17.,4.,4.33333333333333,0.0,25.2407540244237,26.7308420653127,27.07623027222,27.4926058286575,25.9420049340347,26.0158747993915,26.3680289620984,26.2479062430728,26.213416370396,26.5084243801496,26.5702172009545,26.3624397717001,26.4153331637816,26.709905535335,26.8120388812548,26.6957824634231,26.6705475601912,26.9426030240743,25.9299550894758,324434.063015638,3.56814172018742,324437.631157358,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  04:25:00,23.5,22.259453276123,90.,4.1,240.,17.,4.,4.41666666666667,0.0,25.2402077172,26.7334421363708,27.0825497725527,27.4963746089157,25.9434878880564,26.0186272859079,26.3665616635359,26.2473672827618,26.2125030165524,26.5063136774875,26.5707011996702,26.3644293523809,26.416245914736,26.7097684968255,26.8102322098489,26.6950009366779,26.6693482105063,26.9400396507277,25.9244606283808,324434.063015638,3.56314897602802,324437.626164614,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  04:30:00,23.5,22.2594608344272,90.,4.1,240.,17.,4.,4.5,0.0,25.2396671367063,26.7360047886236,27.0888251704843,27.5000963754246,25.9449848494797,26.0213971619278,26.3651840902783,26.2469078562044,26.2116847358677,26.5042899405065,26.5712777600073,26.3664991817913,26.4172545245962,26.7097193833349,26.8085406060356,26.694304236677,26.6682548747039,26.9375624856382,25.9191496367753,324434.063015638,3.55928087161918,324437.62229651,15.6,82.2,6.7,27.,5.000000000000000E-002,8.99061184853482,8.99061184853482,79.5163699078316 
 07/17  04:35:00,23.5,22.2594611124563,90.,4.1,240.,17.,4.,4.58333333333333,0.0,25.2392527028586,26.7379929652317,27.0937120763934,26.6754289343379,25.9461628046725,26.023576958167,26.3670715971679,26.2543558632969,26.2148376431524,26.5058029377454,26.5744203035245,26.3751176618686,26.4214878814199,26.7124802762619,25.5518852671083,24.5295286666693,25.5757690690463,24.2789638143225,26.0523883843543,273172.063015638,143177.888143216,416349.951158854,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163699078316 
 07/17  04:40:00,23.5,22.2594687926886,90.,4.1,240.,17.,4.,4.66666666666667,0.0,25.238719170929,26.7406070537163,27.1000877132488,25.9152844206525,25.9477725461865,26.0265194682929,26.3721015179359,26.2773935151981,26.225515733574,26.5104540032959,26.5809443360759,26.3991118747604,26.4329754918466,26.7186024460835,24.7608763895453,23.4754615838564,24.8582509344266,23.1323498966176,25.9211611767709,273172.063015638,144352.847687837,417524.910703475,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163699078316 
 07/17  04:45:00,23.5,22.2594769859631,90.,4.1,240.,17.,4.,4.75,0.0,25.2381917021406,26.7433277022657,27.1065667075855,25.4852804051915,25.949555739,26.0296810200048,26.3798165544923,26.3173091527461,26.2441533174677,26.5178801409766,26.5900556102429,26.439815025043,26.4522430340772,26.7273962000209,24.4608980456108,23.1829496883361,24.5832134462971,22.8207217297697,25.7075181366357,273172.063015638,145278.523748602,418450.58676424,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163699078316 
 07/17  04:50:00,23.5,22.2594772143092,90.,4.1,240.,17.,4.,4.83333333333333,0.0,25.2375521759646,26.7468946236605,27.1147249461627,25.2054560218171,25.9520952494429,26.0339478837252,26.3919955455467,26.3848540717275,26.2751069348649,26.5297752465036,26.6038917756552,26.5087461282023,26.4841777508982,26.7409104847234,24.2901658294091,23.0465262101268,24.4374920168935,22.6340067019718,25.5114497980295,273172.063015638,145699.128156493,418871.191172131,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163699078316 
 07/17  04:55:00,23.5,22.259484480414,90.,4.1,240.,17.,4.,4.91666666666667,0.0,25.2370397303685,26.7500970350352,27.121659496319,25.0792571778745,25.9545673522789,26.037841113752,26.4040569107966,26.4547298350672,26.305577767755,26.5416583132934,26.6172563890868,26.5796416240329,26.5157630039969,26.7540642173006,24.2122579227596,23.0017645805799,24.3810993883971,22.5339737221537,25.4029727312693,273172.063015638,145816.433969029,418988.496984667,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163699078316 
 07/17  05:00:00,23.5,22.2594927785098,90.,4.1,240.,17.,4.,5.,0.0,25.2365348815426,26.7535867228564,27.1288716443476,24.9930605124652,25.9574330380377,26.0421186737532,26.4176523056675,26.5347385368015,26.3388698670898,26.5551041432584,26.6321341463523,26.6605780761405,26.5504640111462,26.7687589071315,24.1548431475551,22.9830530404677,24.3457755455302,22.4544385391276,25.3192573336851,273172.063015638,145579.186530734,418751.249546372,15.6,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163699078316 
 07/17  05:05:00,23.6083333333333,22.3754074339501,90.0833333333333,4.01666666666667,239.166666666667,17.,4.,5.08333333333333,0.0,24.8708347355012,26.1186474737205,26.4530195489101,24.9562271272773,26.0180550692785,26.130923159343,25.3761078138478,24.5140277495991,25.4505627323055,24.2797968223157,25.4708537086963,24.5328974899483,25.6021681004009,24.285647144084,24.1405048818381,22.9923509124662,24.3505201781142,22.4079941077899,25.3363153962037,322060.854224429,334561.766538486,656622.620762915,21.,82.2,6.7,27.,5.000000000000000E-002,6.7,6.7,79.5163699078316 
 07/17  05:10:00,23.7166666666667,22.4913855596715,90.1666666666667,3.93333333333333,238.333333333333,17.,4.,5.16666666666667,0.0,24.525721905139,25.4991955838751,25.8143580165291,24.9194631063507,25.8883322391122,26.0022780247652,24.6461288865638,23.5122074196526,24.8187608600339,23.1492940679381,24.7149692126642,23.5254007873826,24.9601881350746,23.1534567302078,24.1221709100368,23.0034963854038,24.3512973232072,22.3605019515979,25.3276756606467,346981.217758523,341168.534803871,688149.752562394,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/17  05:15:00,23.825,22.6073989297625,90.25,3.85,237.5,17.,4.,5.25,0.0,24.3073697799297,25.124474406429,25.4402423199977,24.8873308404623,25.6831657574828,25.7971175052121,24.3497963249751,23.2406508683861,24.5604950497496,22.8146893676832,24.4269688642215,23.2621669492079,24.708000539205,22.8395578434135,24.102240641586,23.0120473739269,24.3460106399083,22.3165329997791,25.3029792524528,346981.217758523,346775.213426101,693756.431184624,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/17  05:20:00,23.9333333333333,22.7234696683446,90.3333333333333,3.76666666666667,236.666666666667,17.,4.,5.33333333333333,0.0,24.1492997169374,24.8737494967331,25.1931093060368,24.8506718241879,25.4822742148484,25.5943528834996,24.1932476220956,23.1219316830501,24.4258853972267,22.6342741617076,24.2746455640745,23.1456192143875,24.5772124146975,22.6647301195028,24.0789528554066,23.0229717430251,24.3363561829853,22.2690322066399,25.2689056585267,346981.217758523,353546.176702499,700527.394461022,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/17  05:25:00,24.0416666666667,22.839591333409,90.4166666666667,3.68333333333333,235.833333333333,17.,4.,5.41666666666667,0.0,24.0780609216669,24.7610180319053,25.0833644086941,24.822406036956,25.3764300483876,25.4870890335839,24.1311624160929,23.0856815241227,24.3753030562604,22.5483858756462,24.2132909611426,23.1094358329437,24.5283511502526,22.5789022460997,24.0623203773519,23.0358216498644,24.3285748816147,22.2335048998731,25.2404464300772,346981.217758523,355924.321030866,702905.53878939,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/17  05:30:00,24.15,22.9557755910309,90.5,3.6,235.,17.,4.,5.5,0.0,24.03282300465,24.6855308183673,25.0105289011394,24.7957431857356,25.3022931525349,25.4123754681394,24.0912478022056,23.0706913271008,24.3440956935968,22.4848422948547,24.1731944004985,23.0940509064867,24.4984016920215,22.5142494218486,24.0484682604798,23.0522320073824,24.3219325708681,22.2019652909064,25.2130871795227,346981.217758523,357525.938681818,704507.156440341,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/17  05:35:00,24.2583333333333,23.0719996110035,90.5833333333333,3.51666666666667,234.166666666667,17.,4.,5.58333333333333,0.0,24.0029597168676,24.6309787907026,24.9582111529972,24.7705320474132,25.249588210875,25.3595798741093,24.0634580311629,23.1205472090127,24.3284081044032,22.4343090698159,24.1446742721185,23.1410189580845,24.4836851821837,22.461767030889,24.0376113529039,23.1220325232306,24.3225978486658,22.1742182514546,25.1872505810953,346981.217758523,358761.303335763,705742.521094286,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/17  05:40:00,24.3666666666667,23.1882648069082,90.6666666666667,3.43333333333333,233.333333333333,17.,4.,5.66666666666667,0.0,23.9822707170413,24.5890729265009,24.9181054804342,24.7467485043177,25.212611793562,25.3227435546946,24.0422536704179,23.1946105945736,24.3139519125734,22.3917912674064,24.1224107655773,23.2109219274858,24.470737976937,22.4166740658196,24.0282463860193,23.2096717596874,24.3202895735838,22.148496062405,25.164652964673,346981.217758523,359796.291625687,706777.50938421,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/17  05:45:00,24.475,23.3045941049262,90.75,3.35,232.5,17.,4.,5.75,0.0,23.9671303857667,24.555439720045,24.8858418169104,24.7243893302617,25.1862119912808,25.2965573369558,24.0258824290281,23.2867852665526,24.2997707679435,22.3553593103245,24.104686608286,23.298490975606,24.4579450439348,22.3770648380458,24.0204933005849,23.3117001611336,24.3153824020846,22.1247820845523,25.1445475091561,346981.217758523,360790.262442507,707771.480201031,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/17  05:50:00,24.5833333333333,23.4209709341079,90.8333333333333,3.26666666666667,231.666666666667,17.,4.,5.83333333333333,0.0,23.9554052279423,24.5276207768221,24.8589725024015,24.7034055307134,25.1672975567352,25.2778407898922,24.0159072617684,23.4266891930643,24.2968053771501,22.3267057968984,24.0930258561475,23.4324026142655,24.4559743223807,22.3446127627043,24.0166210538188,23.4572436674004,24.3193853867832,22.1053716977026,25.1269031719677,346981.217758523,361192.10229298,708173.320051504,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/17  05:55:00,24.6916666666667,23.5373994641276,90.9166666666667,3.18333333333333,230.833333333333,17.,4.,5.91666666666667,0.0,23.9458285360713,24.5041583134911,24.8360594319768,24.6837418776394,25.1550700368449,25.265759733963,24.0091915051778,23.5714176150573,24.2941619427311,22.301841149553,24.084419357216,23.5714339909061,24.4541851636185,22.3155472678698,24.0142484892366,23.606314259666,24.3220737057128,22.0873157378876,25.1125638112013,346981.217758523,361416.835296748,708398.053055271,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
