Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  06:00:00,24.8,23.6538720372997,91.,3.1,230.,17.,4.,6.,0.0,23.9376399391807,24.4840880227474,24.816176145542,24.665303557531,25.1473469788841,25.2580998654776,24.0054585996621,23.7224327594567,24.291062296625,22.280685005591,24.0786123380233,23.7166561478247,24.4518288723633,22.2898447781273,24.0133676543497,23.7599540324147,24.3230849570259,22.0708124671101,25.1007257361643,346981.217758523,361846.547203284,708827.764961807,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/17  06:05:00,24.825,23.6565234025534,90.8333333333333,3.1,230.,17.,4.,6.08333333333333,0.0,23.9417714974383,24.4854602098912,24.8168745455607,24.6660943679366,25.1428458972588,25.2535662682333,24.0194902188066,23.8947859064233,24.3047957569016,22.2774353031576,24.0900387009694,23.8831203857134,24.4657619678891,22.281481309884,24.0287093751577,23.9335311428775,24.3394042817228,22.0703599286128,25.089621921536,371425.613362919,371583.403338001,743009.01670092,21.,82.2,6.7,27.,0.1,6.7,6.7,79.5163699078316 
 07/17  06:10:00,24.85,23.6591227035553,90.6666666666667,3.1,230.,17.,4.,6.16666666666667,0.0,23.9418293249135,24.0101145798339,24.0232359215465,24.0177045874496,25.0807548171075,25.1679624150549,24.0022329686481,23.9977604512373,24.009080742147,22.2676937736061,24.0038107028078,23.9974140969231,24.0149848981637,22.2681616236645,24.0016617573866,23.9986035180408,24.0096193571693,22.0618145833056,25.0149473680678,371425.613362919,435668.77509171,807094.388454629,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163699078316 
 07/17  06:15:00,24.875,23.6616778750216,90.5,3.1,230.,17.,4.,6.25,0.0,23.9397396401058,24.0003493507536,24.0004817439987,24.0003379674524,25.0198124837936,25.0459859192998,24.0028717010497,24.0014378447717,24.0036056742153,22.2537425379222,24.0028231144647,24.0014090480651,24.0037900575053,22.2454913626058,24.0016223631006,24.000954535067,24.0021332973352,22.047083097373,24.9048954211325,371425.613362919,428133.313519659,799558.926882578,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163699078316 
 07/17  06:20:00,24.9,23.6641906140983,90.3333333333333,3.1,230.,17.,4.,6.33333333333333,0.0,23.9364445025253,24.0003456543197,24.0004177062287,24.0003009368875,24.9986828695792,25.0097958682521,24.0027133389527,24.0015048877226,24.0033201841679,22.2436828002959,24.0026276003017,24.0014667402407,24.0033982834496,22.2290921552472,24.0015767091992,24.0010727694395,24.001981041728,22.0354602664776,24.865254310175,371425.613362919,427811.6597178,799237.273080719,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163699078316 
 07/17  06:25:00,24.925,23.6666650654487,90.1666666666667,3.1,230.,17.,4.,6.41666666666667,0.0,23.9325169449255,24.0003567809514,24.0004129424397,24.0003125136239,24.9851919934708,24.9889635089177,24.0025152867073,24.0014718677896,24.0030267343918,22.2341294702649,24.0024041412989,24.0014241561227,24.0030393532484,22.2133597444291,24.0015056732918,24.0011213071333,24.0018402947212,22.0235194417803,24.8380287206894,371425.613362919,428089.520787422,799515.134150341,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163699078316 
 07/17  06:30:00,24.95,23.6690959501933,90.,3.1,230.,17.,4.,6.5,0.0,23.9282665470133,24.0003693559107,24.0004167567249,24.0003283302124,24.9756676380901,24.9755062256518,24.002341367162,24.0014291398537,24.0027763642373,22.2255381111133,24.0022152036053,24.0013811323646,24.0027437502777,22.1978685453429,24.0014460916303,24.0011534703288,24.0017256924121,22.0114401610514,24.8167231919119,371425.613362919,428332.864602556,799758.477965475,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163699078316 
 07/17  06:35:00,24.975,23.6714742390756,89.8333333333333,3.1,230.,17.,4.,6.58333333333333,0.0,23.9238648928414,24.0003806966896,24.0004210033883,24.0003424704978,24.9688497632699,24.9663811121216,24.0021863574253,24.0013690875488,24.0025575560052,22.2165921850662,24.0020522070035,24.0013251602891,24.0024932771415,22.181917469533,24.0013935438302,24.0011584336738,24.0016276341317,21.998340686453,24.7990101892789,371425.613362919,428324.658207174,799750.271570093,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163699078316 
 07/17  06:40:00,25.,23.6738284348733,89.6666666666667,3.1,230.,17.,4.,6.66666666666667,0.0,23.919407071827,24.0003907294076,24.0004248570739,24.0003547047049,24.9636473913809,24.9597410433249,24.002050283852,24.0013109959772,24.0023674718191,22.2081468537946,24.0019128651688,24.0012721838193,24.0022815066899,22.1666694324301,24.0013480581053,24.0011516526995,24.0015442077313,21.9855096252069,24.7837808869208,371425.613362919,428169.105220873,799594.718583791,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163699078316 
 07/17  06:45:00,25.025,23.6761209218827,89.5,3.1,230.,17.,4.,6.75,0.0,23.9149458019369,24.0003998018492,24.0004285271231,24.0003655208887,24.9594113458398,24.9545712205574,24.0019313935921,24.0012612477007,24.0022024249383,22.2005115214905,24.0017941319807,24.001227635028,24.0021023448863,22.1524129890074,24.0013091841073,24.001140823633,24.0014735043722,21.9729372973233,24.7701485331027,371425.613362919,427970.692213993,799396.305576912,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163699078316 
 07/17  06:50:00,25.05,23.6783753466721,89.3333333333333,3.1,230.,17.,4.,6.83333333333333,0.0,23.9105101631085,24.0004080057696,24.000431986647,24.0003751158707,24.9558337510966,24.950367039257,24.0018276117402,24.001220053944,24.0020584898175,22.193830356135,24.0016929724124,24.001191337181,24.0019501514084,22.1391000736066,24.0012760448621,24.0011285942676,24.0014132696366,21.9612625333655,24.7580214874375,371425.613362919,427774.226284917,799199.839647836,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163699078316 
 07/17  06:55:00,25.075,23.6805860058087,89.1666666666667,3.1,230.,17.,4.,6.91666666666667,0.0,23.9061223964425,24.0004154063752,24.0004352129831,24.0003836678951,24.9527287206959,24.9468162070776,24.0017368896381,24.0011863023528,24.0019321905099,22.1880565600887,24.0016066080673,24.0011619795335,24.0018201092807,22.1270627749119,24.0012478001476,24.0011162181235,24.0013615398996,21.9500945622126,24.7470247213661,371425.613362919,427597.641579574,799023.254942493,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163699078316 
 07/17  07:00:00,25.1,23.6827542424428,89.,3.1,230.,17.,4.,7.,0.0,23.9017845553608,24.0004220143499,24.0004381260563,24.0003912229759,24.9499978439967,24.9437585212622,24.0016576217588,24.0011587696602,24.0018209213704,22.1831914527892,24.0015328390729,24.001138270988,24.0017085191465,22.1159881267234,24.001223710516,24.0011043482756,24.0013167302882,21.9399210513892,24.7372456701342,371425.613362919,427442.064023202,798867.677386121,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163699078316 
 07/17  07:05:00,25.1333333333333,23.6597801549199,88.5833333333333,3.05833333333333,230.833333333333,17.,4.,7.08333333333333,0.0,23.9994443612425,24.0005125087764,24.0005261678628,24.0004730047456,24.9043499251674,24.898951019531,24.0014082810794,24.0012406199202,24.0015052390796,22.4231159491878,24.0013144535087,24.0012370395287,24.0014160495482,22.348636349042,24.0010948966636,24.0011629559118,24.001147923772,22.1729668128799,24.6979607804351,620629.24870386,454001.149624447,1074630.39832831,21.,82.2,6.7,24.,0.1,6.7,6.7,79.5163691045503 
 07/17  07:10:00,25.1666666666667,23.6365995427462,88.1666666666667,3.01666666666667,231.666666666667,17.,4.,7.16666666666667,0.0,24.0005496590625,24.0010272689383,24.0010431437113,24.0009582076205,24.8748222933284,24.8715088211597,24.002391694967,24.0019954624978,24.0025192642538,22.5971363543232,24.0022324487837,24.0019852938593,24.0023630711895,22.5105963994251,24.0019152823982,24.0019015691915,24.0019799102814,22.3330093279958,24.6736361667453,720310.702840236,473166.959076213,1193477.66191645,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163689135183 
 07/17  07:15:00,25.2,23.6132282892873,87.75,2.975,232.5,17.,4.,7.25,0.0,24.0006248303575,24.001207760712,24.0012321318746,24.0011541106116,24.8731923988661,24.8706934384242,24.0025090951985,24.0022405326893,24.002611378744,22.6613048060969,24.0023661983224,24.002232425829,24.0024715919279,22.5662377821588,24.0020860644672,24.0021606346669,24.0021369938676,22.3881520226383,24.6722858802615,720310.702840236,480261.920073276,1200572.62291351,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163689135183 
 07/17  07:20:00,25.2333333333333,23.5896391524912,87.3333333333333,2.93333333333333,233.333333333333,17.,4.,7.33333333333333,0.0,24.0006682674191,24.0013277819202,24.0013533706137,24.0012856321963,24.8765568951475,24.8741728011166,24.0025178273007,24.0022797618005,24.0025902518613,22.7001627668461,24.0023909882471,24.0022714356634,24.0024663973383,22.5979131150024,24.0021570043667,24.0022196029775,24.0021899458683,22.4195245778693,24.6752654922015,720310.702840236,483467.033863354,1203777.73670359,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163689135183 
 07/17  07:25:00,25.2666666666667,23.5658492998237,86.9166666666667,2.89166666666667,234.166666666667,17.,4.,7.41666666666667,0.0,24.0007044918103,24.0014238787405,24.0014478557144,24.0013891660899,24.8801283740967,24.8775322739665,24.0025078830158,24.0022623519954,24.0025534450076,22.7290104019109,24.0023946664105,24.0022536173479,24.002443141866,22.6203009655804,24.0022009845612,24.0022176942438,24.0022166715294,22.4416974189916,24.6783785657895,720310.702840236,485170.540502324,1205481.24334256,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163689135183 
 07/17  07:30:00,25.3,23.5418596251369,86.5,2.85,235.,17.,4.,7.5,0.0,24.0007370341477,24.0015045903306,24.0015257212556,24.0014745197472,24.8828486747412,24.8799240165485,24.0024932829073,24.0022362164215,24.0025168346078,22.7528268871357,24.0023920120457,24.0022276843682,24.0024185817584,22.6381824744035,24.0022319648408,24.0022022649817,24.0022331846245,22.4593903054048,24.6813043879988,720310.702840236,486206.30877827,1206517.01161851,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163689135183 
 07/17  07:35:00,25.3333333333333,23.5176581385417,86.0833333333333,2.80833333333333,235.833333333333,17.,4.,7.58333333333333,0.0,24.0007664048211,24.0015726608179,24.0015903808951,24.0015454446138,24.8848877880204,24.8815949244881,24.0024780378666,24.002201148405,24.002485413358,22.774625688122,24.0023872434608,24.0021942682583,24.0023977044091,22.6544493349974,24.0022550706123,24.0021757222409,24.0022457477044,22.4754890764974,24.6839918127503,720310.702840236,486746.258285708,1207056.96112594,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163689135183 
 07/17  07:40:00,25.3666666666667,23.4932557926538,85.6666666666667,2.76666666666667,236.666666666667,17.,4.,7.66666666666667,0.0,24.0007930178239,24.001630158831,24.0016441575356,24.0016045454911,24.8863600190287,24.8827148005474,24.002462740404,24.0021690754348,24.0024602587324,22.7949820804194,24.002381114926,24.0021636023831,24.0023811490977,22.6696621566314,24.0022720692909,24.00214965339,24.0022563315464,22.4905287097809,24.6868230885539,720310.702840236,486982.671792836,1207293.37463307,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163689135183 
 07/17  07:45:00,25.4,23.46864037174,85.25,2.725,237.5,17.,4.,7.75,0.0,24.0008171916904,24.0016794960053,24.0016897064506,24.0016545795873,24.8873354761437,24.8833535989006,24.0024527931456,24.0021447258873,24.0024421166351,22.8141930141002,24.0023786264866,24.0021406790367,24.0023701866807,22.6841000792754,24.0022884526996,24.0021296810776,24.0022674132534,22.5048020522313,24.689666325811,720310.702840236,487095.011634026,1207405.71447426,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163689135183 
 07/17  07:50:00,25.4333333333333,23.4438136953278,84.8333333333333,2.68333333333333,238.333333333333,17.,4.,7.83333333333333,0.0,24.0008391884093,24.0017220967721,24.0017286312448,24.0016972758159,24.8879970828562,24.8837027227719,24.002446563761,24.0021268834781,24.0024267919298,22.8323821374123,24.0023785647765,24.0021241323041,24.0023611437096,22.6978531439762,24.0023038330106,24.0021149535112,24.0022763815557,22.5184093337547,24.6928703251821,720310.702840236,487125.892006053,1207436.59484629,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163678074101 
 07/17  07:55:00,25.4666666666667,23.418781617965,84.4166666666667,2.64166666666667,239.166666666667,17.,4.,7.91666666666667,0.0,24.0008592298173,24.0017588041592,24.0017618081232,24.0017336971808,24.8884621626456,24.8838766717661,24.0024415924546,24.0021132344662,24.0024129721487,22.8497743623527,24.0023788436065,24.002111433138,24.0023528673464,22.711113773983,24.0023169168634,24.0021035244747,24.0022829311326,22.531556189308,24.6963456225586,720310.702840236,487088.6879744,1207399.39081464,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163655427998 
 07/17  08:00:00,25.5,23.3935412270075,84.,2.6,240.,17.,4.,8.,0.0,24.000877475833,24.0017902638566,24.001789900864,24.0017646494033,24.8888203221129,24.8839618565406,24.0024360901384,24.0021017442613,24.0024000770487,22.8664517624315,24.0023780161139,24.0021005022037,24.0023448329243,22.723938844163,24.0023268357496,24.0020936544127,24.0022871720898,22.5443069263097,24.7003484798854,720310.702840236,486985.155032497,1207295.85787273,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163631882725 
 07/17  08:05:00,25.5083333333333,23.3671723478482,83.75,2.55833333333333,240.,17.,4.,8.08333333333333,0.0,24.0008935362508,24.0018164915888,24.0018129723734,24.0017902398852,24.8891144450406,24.8839984823042,24.0024273834708,24.0020894525789,24.0023861666976,22.8819618882488,24.0023736600446,24.0020885372202,24.002335240799,22.7358124272394,24.0023315334166,24.0020826022233,24.0022877489459,22.5561389565586,24.7044255195264,683644.109433643,486780.977119266,1170425.08655291,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5163609453408 
 07/17  08:10:00,25.5166666666667,23.340752774749,83.5,2.51666666666667,240.,17.,4.,8.16666666666667,0.0,24.0010567456247,24.0020349290375,24.0020173920428,24.0019884951644,24.8760523671831,24.8707630403559,24.0026042169428,24.002221537509,24.002562123304,22.9887614644652,24.0025462314616,24.002218663259,24.0025051760611,22.838873938218,24.0025040522872,24.0022040852926,24.002457968732,22.6575833719243,24.69940943476,982688.471842772,499248.548962336,1481937.02080511,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163583101403 
 07/17  08:15:00,25.525,23.3142834755583,83.25,2.475,240.,17.,4.,8.25,0.0,24.0011363895457,24.0021337195573,24.00211594107,24.0020802417006,24.8773435795578,24.8722625960834,24.0026755905291,24.0023555136697,24.002631512808,23.0474232074248,24.0026232766378,24.0023572790061,24.0025800905697,22.8928366905309,24.0025762016659,24.0023187567409,24.0025290340483,22.7117466173149,24.7082495853244,982688.471842772,507268.901210143,1489957.37305292,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516356884172 
 07/17  08:20:00,25.5333333333333,23.2877378780755,83.,2.43333333333333,240.,17.,4.,8.33333333333333,0.0,24.0011543014946,24.0021524891686,24.0021307590468,24.0020969583712,24.8835269426565,24.8783487406546,24.0026533509941,24.0023155308062,24.0026126976536,23.0883073159982,24.0026044322335,24.0023143048237,24.0025634589912,22.9298121622112,24.0025638841808,24.0022813862249,24.0025192359118,22.7487791708627,24.7222184020714,982688.471842772,511241.734864475,1493930.20670725,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163556675339 
 07/17  08:25:00,25.5416666666667,23.2611500079571,82.75,2.39166666666667,240.,17.,4.,8.41666666666667,0.0,24.0011561382003,24.0021528362926,24.002126983729,24.0020964617385,24.889285121549,24.8838168736306,24.0026114376608,24.0022449529462,24.0025768824255,23.1229210535872,24.0025656102808,24.0022404793051,24.0025292566696,22.9609910007771,24.0025328566007,24.0022174294563,24.002492885635,22.7801223795959,24.7359881298878,982688.471842772,513588.682854604,1496277.15469738,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163529915944 
 07/17  08:30:00,25.55,23.2344933913702,82.5,2.35,240.,17.,4.,8.5,0.0,24.0011563511819,24.0021477577432,24.0021187461115,24.0020915450748,24.8938416956146,24.8880273646193,24.0025675296169,24.0021886303911,24.0025400487395,23.1534841566148,24.0025255270762,24.0021826053681,24.0024944657261,22.9884840415427,24.0024997477299,24.0021669001954,24.0024650069088,22.8079381554724,24.7492554259458,982688.471842772,515099.632835774,1497788.10467855,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516350120237 
 07/17  08:35:00,25.5583333333333,23.2077786750953,82.25,2.30833333333333,240.,17.,4.,8.58333333333333,0.0,24.0011548839418,24.0021392854251,24.0021080441911,24.0020842013387,24.8973684505652,24.891209167292,24.0025245517713,24.0021440266682,24.0025044660813,23.181569240278,24.0024862996814,24.0021378556781,24.00246126508,23.013816804895,24.0024666168592,24.0021274261008,24.002437882489,22.833742019278,24.7619373231427,982688.471842772,516041.42886741,1498729.90071018,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163473477558 
 07/17  08:40:00,25.5666666666667,23.1810156766008,82.,2.26666666666667,240.,17.,4.,8.66666666666667,0.0,24.0011523655161,24.0021287894472,24.0020961138426,24.0020755723383,24.9001515753449,24.8936622888867,24.0024834412047,24.002109376734,24.0024706223491,23.2076629533792,24.0024491458574,24.0021036687812,24.0024300447732,23.0374778502104,24.0024347706819,24.0020970952399,24.0024119675092,22.858006997599,24.7744619473571,982688.471842772,516582.556512731,1499271.0283555,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516344389653 
 07/17  08:45:00,25.575,23.1541785466337,81.75,2.225,240.,17.,4.,8.75,0.0,24.0011491261837,24.0021173239756,24.0020838772358,24.0020665224511,24.9024192708203,24.8956193408139,24.0024452728455,24.0020824215376,24.0024391984304,23.2321778811931,24.0024149255728,24.0020774272289,24.0024013644982,23.0598553198136,24.0024051257051,24.0020737531144,24.0023878849679,22.8811147270612,24.786845580034,982688.471842772,516832.112294071,1499520.58413684,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163414314055 
 07/17  08:50:00,25.5833333333333,23.127284219261,81.5,2.18333333333333,240.,17.,4.,8.83333333333333,0.0,24.0011454045237,24.0021054840876,24.002071778831,24.0020574617024,24.9043558216068,24.8972647644857,24.0024103447508,24.0020605401246,24.002410202689,23.2552835863261,24.0023837893406,24.0020562927341,24.0023751255013,23.0811032305594,24.0023779125227,24.002054893485,24.002365623254,22.9032141389661,24.7993932868511,982688.471842772,516851.406873487,1499539.87871626,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163384633027 
 07/17  08:55:00,25.5916666666667,23.1003359021006,81.25,2.14166666666667,240.,17.,4.,8.91666666666667,0.0,24.0011413715835,24.0020936263498,24.0020600412095,24.0020486182428,24.9060731885498,24.8987093897751,24.0023788141653,24.0020419379078,24.0023836411855,23.2772336988899,24.002355780734,24.0020383611186,24.0023512307395,23.1014458065474,24.0023532827198,24.002038866643,24.0023451902295,22.9245233632859,24.8120506124036,982688.471842772,516683.832992798,1499372.30483557,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163352686923 
 07/17  09:00:00,25.6,23.073328140688,81.,2.1,240.,17.,4.,9.,0.0,24.0011371533068,24.0020819876896,24.0020487936736,24.0020401113616,24.9076566441861,24.90003754683,24.0023504699909,24.0020253470697,24.0023592828155,23.2981193079295,24.0023307010017,24.0020223447088,24.0023293942383,23.1209586777433,24.0023311180522,24.0020245036295,24.0023263767029,22.9451160747955,24.825041683076,982688.471842772,516354.922042563,1499043.39388533,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163321683606 
 07/17  09:05:00,25.6,23.0616759507537,80.9166666666667,2.05,240.,17.,4.,9.08333333333333,0.0,24.0011319459431,24.0020694478149,24.0020368039992,24.0020307248386,24.9091536303479,24.9012931077782,24.0023233402225,24.0020070148001,24.0023351682541,23.3179235024266,24.0023065016231,24.0020044818776,24.0023076164433,23.1395869371688,24.0023094818426,24.0020081971875,24.0023072879989,22.9649314780128,24.8381672972423,933799.68063398,516072.137881162,1449871.81851514,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163289862085 
 07/17  09:10:00,25.6,23.0500348184004,80.8333333333333,2.,240.,17.,4.,9.16666666666667,0.0,24.0011267573533,24.0020575940563,24.0020256235302,24.0020219725215,24.9105842477558,24.9024973548605,24.002299839329,24.0019908886132,24.0023134859763,23.3368421896851,24.002285464251,24.001988856592,24.0022881006855,23.1575244716533,24.0022906411017,24.0019939210273,24.0022901139145,22.9841633343529,24.851670601944,933799.68063398,515842.856627129,1449642.53726111,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163257011713 
 07/17  09:15:00,25.6,23.0383783618777,80.75,1.95,240.,17.,4.,9.25,0.0,24.0011216752286,24.0020472694262,24.0020161334329,24.0020147893433,24.9119889463189,24.9036890184736,24.0022797818777,24.0019768104589,24.0022941650653,23.3550054212918,24.0022674749812,24.0019752967756,24.0022707524847,23.1748834746065,24.0022745317781,24.0019815815809,24.0022748358111,23.0029258433015,24.8654659236263,933799.68063398,515554.132659196,1449353.81329318,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163224280375 
 07/17  09:20:00,25.6,23.0267096407313,80.6666666666667,1.9,240.,17.,4.,9.33333333333333,0.0,24.0011167348867,24.0020374893923,24.0020072193322,24.0020080608854,24.9133812548549,24.9048805886933,24.0022626186277,24.0019638922331,24.0022767829359,23.3724711826823,24.0022520084386,24.0019629119253,24.0022551473994,23.1917142615244,24.0022607322782,24.0019703646166,24.0022610957086,23.0212690153043,24.8797297755212,933799.68063398,515189.119910522,1448988.8005445,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163190375933 
 07/17  09:25:00,25.6,23.0150516050843,80.5833333333333,1.85,240.,17.,4.,9.41666666666667,0.0,24.0011119594247,24.0020282520945,24.0019988471131,24.0020017696973,24.9147649558216,24.9060746960272,24.0022481192412,24.001951923016,24.0022611672488,23.3893338464976,24.0022387692393,24.0019515038138,24.0022411133241,23.2080933860286,24.0022489878945,24.0019600931539,24.0022487633874,23.0392690646178,24.8943253595237,933799.68063398,514746.056568309,1448545.73720229,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  09:30:00,25.6,23.0033779364658,80.5,1.8,240.,17.,4.,9.5,0.0,24.0011073642141,24.0020195702329,24.0019910085273,24.0019959080404,24.9161479324583,24.9072798081353,24.0022357442909,24.001940657444,24.0022470652999,23.4056188920852,24.0022274076644,24.001940834416,24.0022284061662,23.2240397579805,24.0022389733972,24.0019505196726,24.0022376178462,23.0569473289327,24.9094220209824,933799.68063398,514225.789650813,1448025.47028479,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  09:35:00,25.6,22.9917012909613,80.4166666666667,1.75,240.,17.,4.,9.58333333333333,0.0,24.0011029589514,24.0020112845,24.0019835208606,24.0019903265772,24.9175710322701,24.9085375926923,24.0022235746476,24.0019293657428,24.0022328769065,23.420259999265,24.002216086506,24.0019301453418,24.0022154498138,23.238329736624,24.0022289174753,24.0019409317525,24.0022261151387,23.0730538778924,24.9249156813195,933799.68063398,513587.06412887,1447386.74476285,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  09:40:00,25.6,22.9800267662273,80.3333333333333,1.7,240.,17.,4.,9.66666666666667,0.0,24.0010987597778,24.0020033271537,24.0019763073269,24.0019850271677,24.9189712193403,24.909774142779,24.0022125036113,24.0019179052384,24.0022194623769,23.4337961214089,24.0022056614752,24.001919445098,24.002203187564,23.2518084670931,24.002219751669,24.0019314211886,24.0022153288669,23.088525276919,24.9409371775462,933799.68063398,512853.129575578,1446652.81020956,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  09:45:00,25.6,22.9683361295243,80.25,1.65,240.,17.,4.,9.75,0.0,24.0010947537256,24.0019958703817,24.0019695660643,24.0019801115024,24.9203201644982,24.9109721629365,24.0022028918028,24.0019074694947,24.0022072462624,23.4465462061282,24.0021965158295,24.0019098430205,24.0021919949234,23.2646481419703,24.0022117808515,24.0019229914843,24.0022055356568,23.1034843513406,24.9572769863259,933799.68063398,512048.670441107,1445848.35107509,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  09:50:00,25.6,22.9566421048072,80.1666666666667,1.6,240.,17.,4.,9.83333333333333,0.0,24.0010909358928,24.0019890056947,24.0019633718306,24.0019756224225,24.9216221188736,24.9121361143665,24.0021946831046,24.0018983159849,24.0021962641184,23.4585842747409,24.0021886018274,24.0019015353215,24.0021818926929,23.2769418893269,24.0022049073753,24.0019157234376,24.0021967046025,23.1180129745882,24.9740961237709,933799.68063398,511191.208867439,1444990.88950142,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  09:55:00,25.6,22.9449499762649,80.0833333333333,1.55,240.,17.,4.,9.91666666666667,0.0,24.001087307283,24.0019827704942,24.0019577573344,24.0019716183125,24.9228711914604,24.9132610370805,24.0021877242984,24.0018906485648,24.0021864959179,23.4701196422454,24.0021817864265,24.001894684936,24.0021728652569,23.2887999801294,24.0021990273828,24.0019098220191,24.0021888459075,23.132220840086,24.9912425963433,933799.68063398,510299.699188397,1444099.37982238,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:00:00,25.6,22.9332521618985,80.,1.5,240.,17.,4.,10.,0.0,24.001083864849,24.0019771974646,24.001952754311,24.0019681301489,24.9240700339498,24.9143481915068,24.0021818532518,24.0018845991448,24.0021778615304,23.4811542755724,24.0021759329756,24.0018893799979,24.0021648455035,23.3002582229667,24.0021940097883,24.0019053854655,24.0021818986716,23.146146469665,25.0088642793167,933799.68063398,509390.991381045,1443190.67201503,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:05:00,25.6,22.9332271622964,80.,1.45833333333333,239.166666666667,17.,4.,10.0833333333333,0.0,24.0010800939837,24.0019716144697,24.0019476721441,24.0019644739645,24.9252070053051,24.9153867915726,24.0021759459383,24.0018790426193,24.0021694104916,23.4917780580567,24.0021699449266,24.0018843466793,24.0021568770841,23.3113727333806,24.0021887867686,24.0019011800451,24.0021749255833,23.1598399347912,25.0268008675767,933799.68063398,508633.198216709,1442432.87885069,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:10:00,25.6,22.9332114857315,80.,1.41666666666667,238.333333333333,17.,4.,10.1666666666667,0.0,24.0010765211306,24.0019680975463,24.0019445185587,24.0019625933215,24.926182949433,24.9162799252213,24.0021716670225,24.001876744603,24.0021627444838,23.5020532729057,24.0021655117169,24.0018824646378,24.0021506023273,23.3222127141267,24.0021849689199,24.0018999762688,24.00216950352,23.1733688161207,25.0450934095414,933799.68063398,508097.448050463,1441897.12868444,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:15:00,25.6,22.9331956287274,80.,1.375,237.5,17.,4.,10.25,0.0,24.0010731585955,24.0019723828617,24.0019497138459,24.0019691647013,24.9271579294403,24.9171847801456,24.002168425928,24.0018775589855,24.0021575312511,23.5119074173606,24.0021621487185,24.0018835229924,24.0021457187116,23.3326933560251,24.0021821119821,24.0019015729878,24.002165350625,23.186665962658,25.0637631505765,933799.68063398,507591.632405648,1441391.31303963,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:20:00,25.6,22.9331702363344,80.,1.33333333333333,236.666666666667,17.,4.,10.3333333333333,0.0,24.0010699958256,24.0019763400752,24.0019544168545,24.0019751744516,24.9280646580076,24.9180325475734,24.0021657569847,24.0018802766959,24.0021530012285,23.5214758478372,24.0021591321865,24.0018860772118,24.0021414181847,23.3429519818325,24.0021795580366,24.0019047333039,24.0021617718356,23.1998531559279,25.0828823985183,933799.68063398,507153.961239685,1440953.64187367,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:25:00,25.6,22.933154701462,80.,1.29166666666667,235.833333333333,17.,4.,10.4166666666667,0.0,24.0010670121799,24.0019800121682,24.001958640044,24.0019804920555,24.9288817843598,24.91880923456,24.0021638726883,24.0018862614986,24.0021496492418,23.5307404213427,24.0021568741371,24.0018911834059,24.0021382042807,23.3529535732202,24.0021776217311,24.0019103701669,24.0021591373393,23.2128612085021,25.1022230943794,933799.68063398,506799.404300694,1440599.08493467,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:30:00,25.6,22.9331395498035,80.,1.25,235.,17.,4.,10.5,0.0,24.0010642070474,24.0019835432074,24.0019625365879,24.001985388467,24.9296025498185,24.9195075587446,24.0021627930306,24.0018952866867,24.0021474293273,23.5397518908717,24.0021553624621,24.0018986758705,24.0021360189577,23.3627527939473,24.0021763672815,24.0019182229048,24.0021574670454,23.2257892793706,25.1219567821821,933799.68063398,506536.681168184,1440336.36180216,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:35:00,25.6,22.9331136071074,80.,1.20833333333333,234.166666666667,17.,4.,10.5833333333333,0.0,24.0010615730046,24.0019868054597,24.001966040493,24.0019898462014,24.9302859792616,24.9201783858917,24.0021604255021,24.0019055138314,24.0021446595904,23.5472901335245,24.0021527332933,24.0019070100296,24.0021333555612,23.3711948200319,24.0021740407244,24.0019269221659,24.0021553405555,23.2375198681826,25.1420166094713,933799.68063398,506314.866288647,1440114.54692263,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:40:00,25.6,22.9330983715278,80.,1.16666666666667,233.333333333333,17.,4.,10.6666666666667,0.0,24.0010590957432,24.0019897543468,24.0019691279361,24.0019938425143,24.9308552495465,24.920748239791,24.0021579879375,24.0019174213697,24.0021421916355,23.5538970144945,24.0021499629574,24.0019164470066,24.0021309170849,23.3787321507944,24.0021715706948,24.0019367714492,24.0021534422483,23.2484690638665,25.1624605184344,933799.68063398,506151.407978782,1439951.08861276,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:45:00,25.6,22.9330821635444,80.,1.125,232.5,17.,4.,10.75,0.0,24.0010567635203,24.0019926678702,24.0019720978085,24.0019976608809,24.9312903471876,24.9211945481437,24.0021560327503,24.0019312940645,24.0021405906444,23.5599442777392,24.0021476840464,24.0019275090957,24.0021292909121,23.3857496617258,24.0021695693363,24.0019482185197,24.0021523261061,23.2590203501583,25.1831086171092,933799.68063398,506065.860742683,1439865.54137666,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:50:00,25.6,22.9330570261814,80.,1.08333333333333,231.666666666667,17.,4.,10.8333333333333,0.0,24.0010545668066,24.0019956258524,24.0019750639186,24.0020014096385,24.931609256897,24.9215341495034,24.0021546134962,24.001947194879,24.0021398426912,23.565545217816,24.0021459608679,24.0019401050958,24.0021284914698,23.3923576964334,24.0021680883007,24.0019611447304,24.0021519984418,23.2692872805303,25.2041023026233,933799.68063398,506065.417968191,1439865.09860217,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  10:55:00,25.6,22.9330414266873,80.,1.04166666666667,230.833333333333,17.,4.,10.9166666666667,0.0,24.0010524964998,24.0019986342572,24.0019780414862,24.0020051224529,24.931825987566,24.9217819472812,24.0021536009151,24.0019646283126,24.0021398410277,23.570804469442,24.0021446599368,24.001953795273,24.0021284081998,23.398650854118,24.0021670124127,24.0019751275904,24.0021523631347,23.2793610784604,25.2253073775415,933799.68063398,506150.408825131,1439950.08945911,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  11:00:00,25.6,22.933025428052,80.,1.,230.,17.,4.,11.,0.0,24.0010505440918,24.0020016732881,24.0019810044905,24.0020087812275,24.9319617090307,24.9219606818301,24.0021526973321,24.0019830557857,24.0021404283559,23.5757670392298,24.0021435990066,24.0019680740702,24.0021288652047,23.4046694319814,24.0021661721672,24.0019896751751,24.0021532559501,23.2892847566213,25.2468647657751,933799.68063398,506314.535553812,1440114.21618779,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163173222982 
 07/17  11:05:00,25.7,22.9331694872628,79.3333333333333,1.09166666666667,225.833333333333,17.,4.,11.0833333333333,0.0,24.0008868960782,24.0017822084199,24.001775497464,24.0018113306891,24.9526847163559,24.9421956398239,24.0019823846626,24.0018450804459,24.001960313163,23.4689309849435,24.0019803429382,24.0018344012379,24.0019566856322,23.2991107717064,24.0020082978616,24.0018613681357,24.0019864842244,23.1889953685902,25.2963564974176,883958.953565792,490218.291549175,1374177.24511497,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163161407828 
 07/17  11:10:00,25.8,22.9325443544901,78.6666666666667,1.18333333333333,221.666666666667,17.,4.,11.1666666666667,0.0,24.0007610677232,24.0016358768593,24.0016188184364,24.0016571358869,24.9549992091618,24.9438198823088,24.0017487924634,24.0016083645123,24.0017609487665,23.4523989135324,24.0017355493307,24.001565420311,24.0017477618185,23.2850381686857,24.0017744059379,24.0016059654058,24.0017859568071,23.1786213670438,25.3231099217171,883958.953565792,484880.627421613,1368839.58098741,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163134340007 
 07/17  11:15:00,25.9,22.9311295649483,78.,1.275,217.5,17.,4.,11.25,0.0,24.0007465045078,24.0015860208098,24.001565389155,24.001600212204,24.9547873665241,24.9434029432572,24.0016673717567,24.0015416356738,24.0016889988943,23.4455665617507,24.001651248291,24.0014927556304,24.0016727592821,23.2796579809329,24.0016851517319,24.0015271436676,24.0017068110858,23.1776480719105,25.3476092468685,883958.953565792,483118.761558556,1367077.71512435,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163107310629 
 07/17  11:20:00,26.,22.9289396324738,77.3333333333333,1.36666666666667,213.333333333333,17.,4.,11.3333333333333,0.0,24.0007306983518,24.0015471121085,24.0015242191866,24.00155700041,24.954096352443,24.9426717603032,24.001612681191,24.0015030994955,24.0016379304542,23.4444991103336,24.0015957867266,24.0014547871746,24.0016203050246,23.2799044160478,24.0016262732299,24.0014848493718,24.0016516349017,23.1823656751679,25.3720865696364,883958.953565792,482349.263660325,1366308.21722612,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163079621893 
 07/17  11:25:00,26.1,22.9259413925166,76.6666666666667,1.45833333333333,209.166666666667,17.,4.,11.4166666666667,0.0,24.0007169649806,24.0015147708884,24.0014904383962,24.0015218575813,24.9535593365549,24.9421669611395,24.0015717966081,24.0014759780106,24.0015985558996,23.4456771123409,24.0015551420063,24.0014301231161,24.0015804886352,23.2822705751531,24.0015833736048,24.0014576410514,24.0016100066696,23.1893214725024,25.3970617186525,883958.953565792,481883.677996383,1365842.63156217,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163051270948 
 07/17  11:30:00,26.2,22.9221413064737,76.,1.55,205.,17.,4.,11.5,0.0,24.0007045261871,24.0014873691359,24.0014621177673,24.001492713677,24.9532623876172,24.9419270467419,24.001539891816,24.0014544395684,24.0015672890303,23.4482240474426,24.0015238442397,24.001411508872,24.0015492328618,23.285935510781,24.0015507469863,24.0014377588617,24.0015776668328,23.1976871058185,25.4226505455274,883958.953565792,481533.740787864,1365492.69435366,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5163024195764 
 07/17  11:35:00,26.3,22.9175216066306,75.3333333333333,1.64166666666667,200.833333333333,17.,4.,11.5833333333333,0.0,24.0006932608515,24.0014638326547,24.0014380602057,24.0014682395296,24.9532244907346,24.9419455510952,24.0015136301912,24.0014349788281,24.0015414508458,23.4511433877429,24.0014983696995,24.00139534331,24.001523703751,23.2899285059341,24.0015245878835,24.0014211514823,24.0015515760434,23.2065003616121,25.4487609524656,883958.953565792,481199.702463681,1365158.65602947,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162995629947 
 07/17  11:40:00,26.4,22.9120896509083,74.6666666666667,1.73333333333333,196.666666666667,17.,4.,11.6666666666667,0.0,24.0006830384515,24.0014433957449,24.0014174086161,24.0014475034757,24.9533732450388,24.9421432125214,24.0014915353725,24.0014167657937,24.0015198379543,23.4544798482224,24.0014771087237,24.0013804996084,24.0015025553039,23.29429894727,24.0015031249949,24.0014066652013,24.0015302664918,23.2158105908361,25.4753991776623,883958.953565792,480849.591752787,1364808.54531858,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162967452983 
 07/17  11:45:00,26.5,22.9058307560687,74.,1.825,192.5,17.,4.,11.75,0.0,24.0006737529532,24.0014256455015,24.0013996771375,24.0014299123835,24.9536519783713,24.9424620616476,24.0014727577564,24.0014000880687,24.0015016540721,23.4582260317199,24.0014591365072,24.0013670819052,24.0014849050915,23.2990445415516,24.0014852340677,24.0013934709504,24.0015126960612,23.2256001385933,25.5024267375851,883958.953565792,480474.79904876,1364433.75261455,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516293977588 
 07/17  11:50:00,26.6,22.8987304303588,73.3333333333333,1.91666666666667,188.333333333333,17.,4.,11.8333333333333,0.0,24.0006653126683,24.0014103117282,24.0013845295682,24.0014150394404,24.9539994724857,24.9428481457317,24.0014566843779,24.0013865837738,24.001486330622,23.4623861895096,24.0014437932414,24.0013561585208,24.0014701190254,23.3041753038288,24.0014700892188,24.0013828938082,24.0014980998348,23.2358896337894,25.5298328373977,883958.953565792,480089.701722143,1364048.65528794,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162911309334 
 07/17  11:55:00,26.7,22.8907855491997,72.6666666666667,2.00833333333333,184.166666666667,17.,4.,11.9166666666667,0.0,24.0006576371613,24.0013972315502,24.0013717723128,24.0014026980514,24.9543631782986,24.9432429028336,24.0014429680993,24.0013773888825,24.0014734949237,23.4669143913131,24.001430734489,24.0013490878294,24.0014578082493,23.3096531115044,24.0014573561675,24.0013764881535,24.0014860947832,23.2466360030732,25.5574268417949,883958.953565792,479723.171329739,1363682.12489553,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162883514347 
 07/17  12:00:00,26.8,22.8819861894176,72.,2.1,180.,17.,4.,12.,0.0,24.0006506552252,24.0013864274151,24.0013614048869,24.001392833773,24.9546518933217,24.9435660731476,24.0014315797446,24.0013766683128,24.0014630738411,23.479478392878,24.0014199567889,24.0013490559156,24.0014478982974,23.3228949519349,24.0014469482517,24.0013769933615,24.0014765353076,23.2650637778435,25.5851200366939,883958.953565792,479442.731789454,1363401.68535525,21.,82.2,6.7,24.,0.9,6.7,6.7,79.5162853536488 
 07/17  12:05:00,26.8083333333333,22.8895448020034,72.,2.14166666666667,181.666666666667,17.,4.,12.0833333333333,0.0,24.0007735684751,24.0015593011164,24.0015224172417,24.0015477403014,24.9341303102943,24.9236532481231,24.001558872772,24.0015132730876,24.0016014000726,23.6150426998118,24.0015422274971,24.001478725051,24.001579821415,23.4576317970489,24.0015666566566,24.0015044013195,24.0016054583237,23.4035360838302,25.5789284929005,933799.68063398,495485.995922888,1429285.67655687,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  12:10:00,26.8166666666667,22.8971016332558,72.,2.18333333333333,183.333333333333,17.,4.,12.1666666666667,0.0,24.0009150282413,24.0017194195124,24.0016924992073,24.0017207371782,24.9329477216965,24.9232040688259,24.0018114778236,24.0017730356555,24.0018160310992,23.6655721036671,24.0018080805453,24.0017607988563,24.0018037809513,23.5058573715159,24.0018256073223,24.0017790044888,24.0018256566735,23.456747188217,25.6022164964879,933799.68063398,501286.755082788,1435086.43571677,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  12:15:00,26.825,22.904661426434,72.,2.225,185.,17.,4.,12.25,0.0,24.0009215888249,24.0017796371474,24.0017569905243,24.0017909904678,24.9345172812207,24.9250136591455,24.0018905237416,24.0018604252237,24.0018907707788,23.70731683453,24.0018897802789,24.0018497760393,24.0018814474793,23.5464453559859,24.0019126505,24.0018734153114,24.0019082720842,23.5020660399634,25.6287504061309,933799.68063398,503721.332768311,1437521.01340229,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  12:20:00,26.8333333333333,22.9122204843419,72.,2.26666666666667,186.666666666667,17.,4.,12.3333333333333,0.0,24.0009334737192,24.0018271446595,24.0018073036459,24.0018448927677,24.9367201247169,24.927291567939,24.0019379608326,24.0019157854,24.0019420963933,23.7407651751164,24.0019370875673,24.0019019674639,24.0019338270182,23.5794171143444,24.0019631132897,24.0019288082854,24.0019635244899,23.5401150089742,25.6560803116271,933799.68063398,505162.291041194,1438961.97167517,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  12:25:00,26.8416666666667,22.9197735017674,72.,2.30833333333333,188.333333333333,17.,4.,12.4166666666667,0.0,24.0009427815167,24.0018661808169,24.0018481592163,24.0018882806947,24.9388275678961,24.9294145987826,24.0019691838844,24.0019542939888,24.0019799700566,23.7675643690191,24.0019671264478,24.0019361640534,24.0019717651598,23.6065431709694,24.0019951377107,24.001964990723,24.0020033029894,23.5726917668905,25.6833614920684,933799.68063398,506301.784869094,1440101.46550307,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  12:30:00,26.85,22.927333936269,72.,2.35,190.,17.,4.,12.5,0.0,24.0007844243423,24.0016479332995,24.0016172833513,24.0016417927493,24.9406341083578,24.9312262721256,24.0015926323595,24.0015937515541,24.0016716728264,23.7881545550008,24.0015645304241,24.0015349466893,24.0016477420489,23.6282201407587,24.0015826786721,24.0015541479828,24.0016683376341,23.6002126886696,25.710374190338,933799.68063398,505814.698654142,1439614.37928812,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  12:35:00,26.8583333333333,22.9348933535972,72.,2.39166666666667,191.666666666667,17.,4.,12.5833333333333,0.0,24.0007991621556,24.0016942405884,24.0016669284256,24.0016955530631,24.9421595032251,24.932760043116,24.001664471996,24.0016690781919,24.001733106111,23.8027848235156,24.0016428957993,24.0016197452417,24.0017129387093,23.644948969688,24.0016655705547,24.0016435741202,24.0017374725532,23.6231617231998,25.7372364454026,933799.68063398,505524.175883126,1439323.85651711,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  12:40:00,26.8666666666667,22.9424474080701,72.,2.43333333333333,193.333333333333,17.,4.,12.6666666666667,0.0,24.0008197079903,24.0017493696668,24.0017262231023,24.0017602859122,24.9434743212348,24.9341231178232,24.0017574074357,24.0017642765873,24.0018103627666,23.8133593423995,24.0017443661262,24.0017269437052,24.0017950982099,23.6585981986964,24.0017721967197,24.001755808076,24.001824460204,23.6433689943636,25.7638787035534,933799.68063398,505987.189432854,1439786.87006683,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  12:45:00,26.875,22.950008036815,72.,2.475,195.,17.,4.,12.75,0.0,24.0008386525557,24.0017968011246,24.0017767810307,24.0018150154599,24.9445870292168,24.9353207736736,24.0018285404275,24.0018381564688,24.0018724638899,23.8225557441192,24.0018206943143,24.0018078363654,24.0018603844202,23.6714167099397,24.001851838077,24.00183983665,24.0018930760823,23.6628999222381,25.7903156466035,933799.68063398,506656.46689516,1440456.14752914,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  12:50:00,26.8833333333333,22.9575719506332,72.,2.51666666666667,196.666666666667,17.,4.,12.8333333333333,0.0,24.0008557033552,24.0018367304859,24.0018188972778,24.0018600750974,24.9455751999065,24.9364252353615,24.0018795217833,24.00189236916,24.0019202132311,23.8328609550521,24.0018741059545,24.001865117683,24.0019098560746,23.6857017818512,24.0019070601188,24.0018987695185,24.0019445575768,23.6840074873508,25.8164416096638,933799.68063398,507373.120209577,1441172.80084356,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  12:55:00,26.8916666666667,22.9651262769181,72.,2.55833333333333,198.333333333333,17.,4.,12.9166666666667,0.0,24.0008710374329,24.0018703398041,24.0018539709656,24.0018971090672,24.9465372735511,24.9375287172876,24.0019157106445,24.0019319535983,24.0019568014729,23.8467583165868,24.0019110052974,24.0019054660195,24.0019471868348,23.7037227644642,24.0019448185936,24.0019398432548,24.0019829692559,23.7088463592565,25.8424216299594,933799.68063398,508074.908143913,1441874.58877789,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  13:00:00,26.9,22.9726875382046,72.,2.6,200.,17.,4.,13.,0.0,24.0008848243325,24.0018986560704,24.0018832184558,24.0019275489317,24.9475811645438,24.9387333626228,24.0019413615777,24.0019609549613,24.0019848708598,23.8665324351284,24.0019364230887,24.0019340844704,24.0019754020035,23.7276010375374,24.0019705431198,24.0019686528331,24.0020116452187,23.7394508167997,25.8681471324259,933799.68063398,508735.238309091,1442534.91894307,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  13:05:00,26.9083333333333,22.992862255859,72.0833333333333,2.64166666666667,201.666666666667,17.,4.,13.0833333333333,0.0,24.0008966595303,24.0019217849205,24.0019068591416,24.0019517426094,24.9488062940722,24.940135564375,24.0019584310179,24.0019811963141,24.0020054909822,23.8940743167314,24.0019527462982,24.0019533892648,24.0019957820339,23.7591664820223,24.0019868575514,24.0019878457624,24.0020320595734,23.7775621048741,25.8938282881674,933799.68063398,509497.569511437,1443297.25014542,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  13:10:00,26.9166666666667,23.0130359793206,72.1666666666667,2.68333333333333,203.333333333333,17.,4.,13.1666666666667,0.0,24.0009072668813,24.0019380942708,24.0019235833382,24.0019686881722,24.9505590578682,24.9420680868097,24.0019698917116,24.0019955060671,24.0020207585855,23.9310995912366,24.0019632544821,24.0019666924352,24.0020106439695,23.799844777018,24.0019971576352,24.0020008445729,24.0020466609246,23.8245504249625,25.9197819867216,933799.68063398,510170.16215658,1443969.84279056,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  13:15:00,26.925,23.0332101103097,72.25,2.725,205.,17.,4.,13.25,0.0,24.0009167939168,24.0019335589855,24.0019180048595,24.0019611306403,24.9524879767373,24.9441781967794,24.0019780531437,24.0020061303942,24.0020325685406,23.9790146229479,24.0019703976321,24.0019764031238,24.00202195935,23.8510490466027,24.0020040544493,24.0020102168161,24.0020575789463,23.8817501048404,25.9453988675841,933799.68063398,510985.322934649,1444785.00356863,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  13:20:00,26.9333333333333,23.0533765123851,72.3333333333333,2.76666666666667,206.666666666667,17.,4.,13.3333333333333,0.0,24.0009253546187,24.0019308491155,24.001912934329,24.0019542202326,24.9543109387648,24.9466995058666,24.0019880174673,24.0020181550078,24.0020453113022,23.9993511484171,24.0019775134951,24.0019858749667,24.0020324524131,23.9135807826971,24.0020109160077,24.0020193425372,24.0020676354591,23.9499841772203,25.970923129408,933799.68063398,511842.371676281,1445642.05231026,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  13:25:00,26.9416666666667,23.073555312011,72.4166666666667,2.80833333333333,208.333333333333,17.,4.,13.4166666666667,0.0,24.0009330408637,24.0019310703876,24.0019087301717,24.0019496952276,24.9552842747668,24.9497032276238,24.0020001412369,24.0020318579547,24.0020592291948,24.0017841226325,24.001983270407,24.0019937038963,24.0020410398754,23.9877736860858,24.0020181957309,24.0020286021205,24.0020773225655,23.9954262377466,25.9956532362828,933799.68063398,512733.926197938,1446533.60683192,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  13:30:00,26.95,23.0937211047453,72.5,2.85,210.,17.,4.,13.5,0.0,24.0009399355089,24.0019324598154,24.0019080416307,24.0019491915757,24.9555369526489,24.9522745852976,24.0020117626093,24.0020446474297,24.0020721718011,24.0021218688038,24.0019918616282,24.0020040681632,24.0020515330694,24.000277270173,24.002028840012,24.0020409253622,24.0020892845068,24.0012561221043,26.0181775763428,933799.68063398,514278.643005062,1448078.32363904,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  13:35:00,26.9583333333333,23.1138888820061,72.5833333333333,2.89166666666667,211.666666666667,17.,4.,13.5833333333333,0.0,24.0009461193919,24.0019339729087,24.0019110184017,24.0019506856823,24.9555127201632,24.953297301372,24.0020203031239,24.0020543007663,24.0020819665091,24.0021995662321,24.0020036431122,24.0020175455307,24.002064010408,24.0019064810282,24.0020393296335,24.0020530179616,24.0021005112516,24.0020698530419,26.0390792173448,933799.68063398,516010.645037451,1449810.32567143,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  13:40:00,26.9666666666667,23.1340644168102,72.6666666666667,2.93333333333333,213.333333333333,17.,4.,13.6666666666667,0.0,24.0009516663182,24.0019355021047,24.0019135674347,24.001951714992,24.955312567334,24.9535494904202,24.0020272469424,24.0020619577133,24.0020898183613,24.0022384049722,24.00201254304,24.0020278937423,24.0020736706126,24.0021606890618,24.0020468448374,24.0020619113459,24.0021088046188,24.0022155662975,26.0587282065135,933799.68063398,517812.624196313,1451612.30483029,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
