Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  13:45:00,26.975,23.1542309484585,72.75,2.975,215.,17.,4.,13.75,0.0,24.0009566395969,24.001937290868,24.0019159746234,24.0019526493603,24.9549712199025,24.9534337710165,24.0020338153224,24.0020688107283,24.0020968110866,24.0022664537442,24.002019862935,24.0020363408656,24.0020816346563,24.0022265089976,24.0020529633785,24.0020691037009,24.0021154942657,24.0022615283713,26.0775693487598,933799.68063398,519686.47762185,1453486.15825583,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  13:50:00,26.9833333333333,23.1743995407654,72.8333333333333,3.01666666666667,216.666666666667,17.,4.,13.8333333333333,0.0,24.0009610968804,24.001939351245,24.0019184292003,24.001953656808,24.9545180531182,24.9531182063096,24.0020402244877,24.0020752167118,24.0021032859329,24.0022875019676,24.0020264851542,24.002043757768,24.0020886114061,24.0022581407192,24.0020585476697,24.0020754002974,24.0021212628993,24.0022854643715,26.0953675051602,933799.68063398,521631.077237128,1455430.75787111,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  13:55:00,26.9916666666667,23.1945666561314,72.9166666666667,3.05833333333333,218.333333333333,17.,4.,13.9166666666667,0.0,24.0009650893022,24.0019415710275,24.001920897813,24.0019546710562,24.953990513102,24.9526858395937,24.0020467180579,24.0020812478719,24.0021093194166,24.0023011338222,24.0020326854127,24.0020504681783,24.0020948615852,24.0022769246099,24.0020637258117,24.0020810593859,24.0021263360471,24.0022990194384,26.1124739944891,933799.68063398,523637.182025974,1457436.86265995,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:00:00,27.,23.2147379258787,73.,3.1,220.,17.,4.,14.,0.0,24.0009686643928,24.0019438294395,24.0019233181412,24.0019556243618,24.9534077719277,24.9521756622305,24.0020531914031,24.002086841829,24.0021148887929,24.0023078646388,24.0020385972087,24.0020565774451,24.0021004913302,24.0022868422843,24.0020686320041,24.0020861642023,24.0021308133088,24.002304872628,26.1286002864085,933799.68063398,525697.479144971,1459497.15977895,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:05:00,27.,23.2272788986104,73.0833333333333,3.1,221.666666666667,17.,4.,14.0833333333333,0.0,24.0009724938143,24.0019469255197,24.001926562149,24.0019574598765,24.9527945214972,24.9516203410847,24.0020607300551,24.0020931998028,24.0021209929459,24.00230985167,24.0020454899727,24.0020634862492,24.0021066502825,24.0022911311407,24.0020745817009,24.0020921561018,24.0021359120703,24.0023060818321,26.1440119770579,933799.68063398,527690.874179835,1461490.55481382,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:10:00,27.,23.2398275854782,73.1666666666667,3.1,223.333333333333,17.,4.,14.1666666666667,0.0,24.0009759525967,24.0019496151608,24.0019293640344,24.0019588335572,24.9521722373009,24.9510456772657,24.0020677106569,24.0020986288474,24.002126242791,24.0023057204463,24.00205166998,24.0020693648302,24.0021118669211,24.0022887721465,24.0020798018649,24.0020971271072,24.002140068381,24.0023014885247,26.1584952129685,933799.68063398,529611.262312216,1463410.9429462,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:15:00,27.,23.252361432569,73.25,3.1,225.,17.,4.,14.25,0.0,24.0009790485016,24.0019511018786,24.0019308685646,24.0019587317174,24.9515312133115,24.9504437337596,24.0020741958686,24.0021032463581,24.0021307405508,24.0022963526212,24.0020572410844,24.0020743623325,24.0021162815904,24.0022808903709,24.0020843603136,24.0021011883728,24.0021433912638,24.0022920783646,26.1723538999856,933799.68063398,531522.441970748,1465322.12260473,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:20:00,27.,23.2648879688376,73.3333333333333,3.1,226.666666666667,17.,4.,14.3333333333333,0.0,24.0009818164579,24.0019523925376,24.0019321732915,24.0019584145031,24.9508912987322,24.9498351512255,24.0020803345267,24.0021072159098,24.002134623377,24.0022830533391,24.0020624010215,24.002078700574,24.0021200733769,24.0022689228264,24.0020884790734,24.0021045899181,24.0021460880966,24.0022791885437,26.1853146446218,933799.68063398,533421.83845871,1467221.51909269,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:25:00,27.,23.2774167928802,73.4166666666667,3.1,228.333333333333,17.,4.,14.4166666666667,0.0,24.0009842886601,24.0019534536693,24.0019332515167,24.0019578460528,24.9502613552056,24.9492323152933,24.0020860660336,24.0021105405641,24.0021378711738,24.0022668707563,24.0020671072614,24.0020823855705,24.0021232295662,24.0022538759077,24.0020920923238,24.0021073139421,24.0021481268538,24.0022636708033,26.1977264590395,933799.68063398,535302.920110334,1469102.60074431,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:30:00,27.,23.2899285550902,73.5,3.1,230.,17.,4.,14.5,0.0,24.0009864956681,24.0019542397113,24.0019340697104,24.0019570116343,24.94965588978,24.9486439262944,24.0020913822201,24.0021132448724,24.002140511539,24.0022485744541,24.0020713772196,24.0020854658309,24.0021257961381,24.002236800498,24.0020952466386,24.0021094379258,24.0021495794641,24.0022464807957,26.2092886500729,933799.68063398,537157.343228002,1470957.02386198,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:35:00,27.,23.3024426124928,73.5833333333333,3.1,231.666666666667,17.,4.,14.5833333333333,0.0,24.000988463215,24.0019545695091,24.0019344717148,24.0019557264878,24.9491195572512,24.9481148308774,24.0020954001193,24.0021146541398,24.0021417911955,24.0022283103589,24.0020744728819,24.0020873787867,24.0021271296221,24.002217796771,24.0020972218711,24.0021104047082,24.0021498230511,24.0022275977134,26.2204354889807,933799.68063398,538938.863535911,1472738.54416989,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:40:00,27.,23.3149497655704,73.6666666666667,3.1,233.333333333333,17.,4.,14.6666666666667,0.0,24.0009902154268,24.0019543564393,24.0019343571178,24.0019539036914,24.9486297216018,24.9476225853599,24.0020985437053,24.0021150888862,24.0021421427608,24.0022072354504,24.0020767362871,24.0020883879526,24.0021275699361,24.0021979141265,24.0020983624523,24.0021104821468,24.0021491877351,24.0022079904301,26.2308100330164,933799.68063398,540648.972342437,1474448.65297642,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:45:00,27.,23.3274494761807,73.75,3.1,235.,17.,4.,14.75,0.0,24.0009917740272,24.001953766177,24.0019338859011,24.0019517013972,24.9481710264352,24.9471556663147,24.0021012434782,24.0021151990376,24.0021420557975,24.0021865668617,24.0020786102358,24.0020890144141,24.0021275969128,24.0021783216667,24.0020990968263,24.0021101674307,24.0021481363135,24.0021887056214,26.240725446275,933799.68063398,542293.651494498,1476093.33212848,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:50:00,27.,23.3399420360383,73.8333333333333,3.1,236.666666666667,17.,4.,14.8333333333333,0.0,24.0009931577285,24.0019528654864,24.0019331026968,24.0019492121422,24.9477466913845,24.9467226559955,24.002103569128,24.0021150485013,24.0021416750957,24.0021668727806,24.0020801476759,24.0020892357491,24.0021273277833,24.0021594347309,24.0020995372667,24.0021096268588,24.0021468350835,24.002170253398,26.249871824782,933799.68063398,543867.056598771,1477666.73723275,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  14:55:00,27.,23.3524275550423,73.9166666666667,3.1,238.333333333333,17.,4.,14.9166666666667,0.0,24.0009943844255,24.0019516651134,24.0019320554355,24.0019464439109,24.9473614388043,24.9463115890642,24.0021054420681,24.0021146913178,24.0021410013569,24.0021483920674,24.0020813443803,24.0020895870628,24.0021268542059,24.0021417787902,24.0020996368824,24.0021089012972,24.0021453254038,24.0021528214427,26.2585833939762,933799.68063398,545378.190238937,1479177.87087292,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  15:00:00,27.,23.3649150810248,74.,3.1,240.,17.,4.,15.,0.0,24.0009954632309,24.0019501855966,24.0019307777808,24.0019433703371,24.9470138280398,24.9459385639835,24.0021067949665,24.002114161862,24.0021402075412,24.0021311065032,24.0020821896358,24.0020895414118,24.0021262398443,24.0021252634198,24.0020993212311,24.002107983532,24.0021436007494,24.0021362174041,26.266539700086,933799.68063398,546812.824795501,1480612.50542948,21.,82.2,6.7,24.,0.9,6.7,6.7,79.516283943819 
 07/17  15:05:00,26.975,23.366813073225,74.1666666666667,3.1,240.,17.,4.,15.0833333333333,0.0,24.4154140857912,24.625598873972,24.6746065338254,24.7606383368835,25.1157819489343,25.1283216199401,24.9569233747261,24.2086703739192,24.8744511307142,25.4418864625117,25.0472094973115,24.2827856942627,24.9350437777307,25.4357445985121,25.1760524956307,24.4746443684854,25.0329758416988,25.4880831186794,26.6993375821834,932847.744774584,382117.661685303,1314965.40645989,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  15:10:00,26.95,23.3686816037463,74.3333333333333,3.1,240.,17.,4.,15.1666666666667,0.0,24.7685790874053,25.0946681288312,25.1739848320304,25.305672219832,25.3387553658166,25.3705813219216,25.5011097063621,24.2976827526763,25.3928456809885,25.9716480232291,25.6256552022428,24.402797277897,25.4805164131058,25.9699447578444,25.8191392359568,24.6877846583919,25.6236928501819,25.9697907109386,27.0935944986442,932847.744774584,372789.290356036,1305637.03513062,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  15:15:00,26.925,23.3704808384461,74.5,3.1,240.,17.,4.,15.25,0.0,25.0262731703856,25.4032976410897,25.4984284622041,25.6513890609348,25.5551434349212,25.6041999722471,25.773084531403,24.3274357227561,25.6616440547901,26.0004456020003,25.9072350365821,24.4437730789765,25.760317286665,26.0003396237576,25.9945851944432,24.7744055145269,25.9267743206733,26.0002196289121,27.3920239035651,932847.744774584,373567.618377023,1306415.36315161,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  15:20:00,26.9,23.3722357012001,74.6666666666667,3.1,240.,17.,4.,15.3333333333333,0.0,25.1482253495346,25.5446574435135,25.645666964321,25.8097011715146,25.6742572038116,25.7319190989758,25.8782660525552,24.3358004132518,25.7680225370631,26.001349802703,25.995290987997,24.4555742482742,25.8709169862195,26.0013332699084,26.0006250964414,24.8084697484834,25.9967872861408,26.0012923880803,27.5447761658186,932847.744774584,373674.986544329,1306522.73131891,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  15:25:00,26.875,23.37394148188,74.8333333333333,3.1,240.,17.,4.,15.4166666666667,0.0,25.2309382991411,25.6405383543219,25.7451107106126,25.91985516566,25.7636207963108,25.8269876924226,25.9457226393823,24.3407291470217,25.8372226549989,26.0017442237724,26.0009034328135,24.4623802397846,25.9432485952086,26.0017573766779,26.001292850781,24.8337678913017,26.0009892602252,26.0017487662999,27.659170151529,932847.744774584,374184.970727458,1307032.71550204,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  15:30:00,26.85,23.3755857489876,75.,3.1,240.,17.,4.,15.5,0.0,25.2897569362644,25.7102586107807,25.8174284204527,25.9977561734497,25.8323688514149,25.8985655529112,25.9931117535605,24.3437535217467,25.8879826383403,26.0019839918142,26.0014488704498,24.4664467164469,25.9969157133328,26.0020059386927,26.0015404943979,24.8543674824029,26.0014378071021,26.0020141666044,27.7501575103967,932847.744774584,374843.527502864,1307691.27227745,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  15:35:00,26.825,23.3771952839201,75.1666666666667,3.1,240.,17.,4.,15.5833333333333,0.0,25.3337101159792,25.7640657013939,25.8735421455873,26.0011290893638,25.8873742342265,25.9538460556468,26.0010801115204,24.3471402570093,25.929867045993,26.0021315175568,26.0016419440359,24.470485196158,26.00128214249,26.0021556554811,26.0017407326527,24.8739339561774,26.0016509414211,26.0022023200288,27.8154755016212,932847.744774584,375828.173280556,1308675.91805514,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  15:40:00,26.8,23.3787331128292,75.3333333333333,3.1,240.,17.,4.,15.6666666666667,0.0,25.367883348167,25.807633633884,25.9194424947343,26.0014185631563,25.927910664713,25.9936042053574,26.0016744350321,24.3502911217998,25.9659970268939,26.0022214439597,26.0017852801253,24.4737019203078,26.0016584960491,26.0022439386437,26.0018973073582,24.8913530167739,26.001817620535,26.0023054141487,27.8671418516792,932847.744774584,376815.749351798,1309663.49412638,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  15:45:00,26.775,23.3802365942894,75.5,3.1,240.,17.,4.,15.75,0.0,25.3941676539891,25.8442582371809,25.958581042957,26.0015564662864,25.9585634596824,26.0233587665516,26.0018214694591,24.3528477602533,25.9978371655788,26.0022747235607,26.0019021814248,24.4761678446599,26.0018034390358,26.0022941787186,26.0020201689027,24.9071946712013,26.0019563249623,26.0023558352243,27.911328513849,932847.744774584,377749.492867157,1310597.23764174,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  15:50:00,26.75,23.3816817269695,75.6666666666667,3.1,240.,17.,4.,15.8333333333333,0.0,25.4147295472616,25.8759346528249,25.9930058340522,26.0016749060773,25.9826582031168,26.046680975916,26.0019237826813,24.3546877293703,26.0016310367464,26.0023058613675,26.0019974263666,24.4776771399932,26.0019188887924,26.0023200016784,26.0021173576957,24.9213178735129,26.0020726380664,26.0023780633903,27.9494220543268,932847.744774584,378632.401876343,1311480.14665093,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  15:55:00,26.725,23.3830751000554,75.8333333333333,3.1,240.,17.,4.,15.9166666666667,0.0,25.4312286302653,25.903903412423,26.0012539532892,26.0017808827455,26.0019289220644,26.0656252477222,26.0020074383031,24.3557798109919,26.0019224725177,26.0023212791744,26.0020814296323,24.4784730425424,26.0020235106482,26.0023446570577,26.0021942278379,24.9338620248302,26.0021699825704,26.0023846596652,27.9834436702001,932847.744774584,379998.31275543,1312846.05753001,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  16:00:00,26.7,23.384413975361,76.,3.1,240.,17.,4.,16.,0.0,25.4448476784985,25.9289038143014,26.0016522693951,26.0018752767483,26.0178937974814,26.0795387379515,26.0020766331538,24.3561345712434,26.0020229472714,26.0023261904588,26.0021496093271,24.4782322302681,26.0021127041576,26.0023556914323,26.0022546374067,24.9448045852525,26.002250355225,26.0023819638221,28.0131946573575,932847.744774584,381401.178471701,1314248.92324628,21.,82.2,8.,26.,0.8,8.,8.,79.516283943819 
 07/17  16:05:00,26.6833333333333,23.4179622193676,76.3333333333333,3.05833333333333,240.833333333333,17.,4.,16.0833333333333,0.0,25.0073106639608,25.0284924546988,25.0331245824933,25.0482276137524,25.9601871696878,26.0097893052137,25.0408967353438,24.3253342387733,25.0384772707338,25.0775635895068,25.0440458983688,24.4583273568718,25.0407327359164,25.0827447949896,25.0496688254026,24.9394804033536,25.0462807336143,25.0895260546065,27.6570852424735,919673.611112989,481772.702108621,1401446.31322161,21.,82.2,8.,25.,0.8,8.,8.,79.516283943819 
 07/17  16:10:00,26.6666666666667,23.4513881308569,76.6666666666667,3.01666666666667,241.666666666667,17.,4.,16.1666666666667,0.0,25.0006625634326,25.0024207994367,25.0025906192738,25.0030447115292,25.7483774674323,25.7677624493762,25.0031569544276,24.2616770947224,25.0031395711929,25.0053891813447,25.0033049040156,24.385545723867,25.0032778992552,25.0060741927278,25.0037503746454,24.8734042178974,25.0036804244922,25.0073394208748,27.4956295108146,919673.611112989,443546.743315103,1363220.35442809,21.,82.2,8.,25.,0.8,8.,8.,79.516283943819 
 07/17  16:15:00,26.65,23.4846941832932,77.,2.975,242.5,17.,4.,16.25,0.0,25.0006751011483,25.0022798651169,25.0023984568512,25.0026630920888,25.6786622192196,25.6951822098704,25.0027104507082,24.24395118747,25.0027732412709,25.0027287873421,25.0027441816206,24.365810340803,25.0028353923535,25.0029306514601,25.0029637496769,24.861366380024,25.0030398543298,25.0035052101166,27.4732757019736,919673.611112989,438760.966521794,1358434.57763478,21.,82.2,8.,25.,0.8,8.,8.,79.516283943819 
 07/17  16:20:00,26.6333333333333,23.5178668813221,77.3333333333333,2.93333333333333,243.333333333333,17.,4.,16.3333333333333,0.0,25.0006846331574,25.0021774353304,25.0022710012747,25.0024577252169,25.6436569276336,25.6594332634907,25.0024891107386,24.2318433957223,25.00257610125,25.0020373354736,25.0024867929514,24.3523529835032,25.0026073756064,25.002089134819,25.0026161789662,24.8547420492429,25.0027280872943,25.0023577067373,27.4592460605669,919673.611112989,437463.986505502,1357137.59761849,21.,82.2,8.,25.,0.8,8.,8.,79.516283943819 
 07/17  16:25:00,26.6166666666667,23.5509001658394,77.6666666666667,2.89166666666667,244.166666666667,17.,4.,16.4166666666667,0.0,25.000694290116,25.0020982053176,25.0021740220296,25.0023085826959,25.6250114277951,25.6405318483446,25.0023408144637,24.219543427038,25.0024404518114,25.0018305321421,25.0023230295649,24.3385746195201,25.00245466191,25.0018423400479,25.0024042812751,24.8476104848704,25.002527255147,25.0019769824268,27.4502906529003,919673.611112989,437055.182862428,1356728.79397542,21.,82.2,8.,25.,0.8,8.,8.,79.516283943819 
 07/17  16:30:00,26.6,23.5838197069666,78.,2.85,245.,17.,4.,16.5,0.0,25.0007036348993,25.002032411133,25.0020938458008,25.0021878127946,25.6145472579958,25.6298923389716,25.00223127789,24.2076020776616,25.0023382606876,25.0017542631722,25.0022052423651,24.3251446396533,25.0023407700131,25.0017566208892,25.0022557065298,24.8402028714818,25.0023808211592,25.001828150617,27.4433979919497,919673.611112989,437004.524765887,1356678.13587888,21.,82.2,8.,25.,0.8,8.,8.,79.516283943819 
 07/17  16:35:00,26.5833333333333,23.6166073037179,78.3333333333333,2.80833333333333,245.833333333333,17.,4.,16.5833333333333,0.0,25.0007126035195,25.0019751410559,25.0020245178222,25.0020858373278,25.6089395823863,25.6241190583897,25.0021387684384,24.1896151406681,25.0022465352937,25.0017003988869,25.0021094706379,24.3058308682081,25.0022420778286,25.0017034697404,25.0021400393417,24.8267754644079,25.0022604850405,25.0017441351309,27.4396548505684,919673.611112989,436748.94058476,1356422.55169775,21.,82.2,8.,25.,0.8,8.,8.,79.5162832753877 
 07/17  16:40:00,26.5666666666667,23.6492703290637,78.6666666666667,2.76666666666667,246.666666666667,17.,4.,16.6666666666667,0.0,25.0007211676874,25.0019249279022,25.0019638705822,25.0019985545195,25.6056645045725,25.6206948321507,25.0020703187379,24.1736755123874,25.002176587593,25.0016651710617,25.0020390889106,24.2884826495975,25.0021667075073,25.0016695884179,25.0020556921526,24.8149568951333,25.0021694561181,25.0016942816595,27.4366138277627,919673.611112989,436475.311835564,1356148.92294855,21.,82.2,8.,25.,0.8,8.,8.,79.5162817950434 
 07/17  16:45:00,26.55,23.6818133017486,79.,2.725,247.5,17.,4.,16.75,0.0,25.0007293277493,25.0018815225304,25.0019114884802,25.0019247442641,25.6037735688965,25.6186697416017,25.0020190245847,24.159390317903,25.002121245216,25.0016454229829,25.0019872337479,24.2727606229509,25.0021080450069,25.0016510769663,25.001994477585,24.8044955360008,25.002100178587,25.0016673704949,27.4339957437604,919673.611112989,436264.475495693,1355938.08660868,21.,82.2,8.,25.,0.8,8.,8.,79.5162800597499 
 07/17  16:50:00,26.5333333333333,23.7142199148914,79.3333333333333,2.68333333333333,248.333333333333,17.,4.,16.8333333333333,0.0,25.0007370649633,25.0018440196477,25.0018662524487,25.001862322239,25.6027632586509,25.6175416063033,25.0019803211883,24.1459970704548,25.0020762924973,25.0016371262736,25.001948882758,24.257891858112,25.0020611044187,25.0016435501511,25.00194994917,24.7945963658119,25.0020463695563,25.0016552234376,27.4313868436571,919673.611112989,436144.537544485,1355818.14865747,21.,82.2,8.,25.,0.8,8.,8.,79.5162783377795 
 07/17  16:55:00,26.5166666666667,23.7465133986227,79.6666666666667,2.64166666666667,249.166666666667,17.,4.,16.9166666666667,0.0,25.0007444009049,25.0018115307427,25.0018271108651,25.0018094687564,25.6023185220898,25.6169888724028,25.0019511031147,24.1332028426527,25.0020394355034,25.0016355587801,25.0019205740172,24.2435805389349,25.0020234147019,25.0016423282116,25.0019176545421,24.7850129141354,25.0020045162743,25.0016513145778,27.4287499006716,919673.611112989,436114.684444745,1355788.29555773,21.,82.2,8.,25.,0.8,8.,8.,79.5162767269077 
 07/17  17:00:00,26.5,23.7786821004694,80.,2.6,250.,17.,4.,17.,0.0,25.0007513462997,25.001783212906,25.0017930733209,25.0017645551917,25.6022584214052,25.6168281494263,25.0019292560498,24.1208586153034,25.0020092614018,25.001637191978,25.0018999206604,24.2296687150371,25.0019931971163,25.0016439569479,25.0018944726187,24.7755942586372,25.0019720211893,25.0016512808134,27.4258625768884,919673.611112989,436156.827865087,1355830.43897808,21.,82.2,8.,25.,0.8,8.,8.,79.5162748926387 
 07/17  17:05:00,26.5333333333333,23.822025760711,80.0833333333333,2.55833333333333,247.5,17.,4.,17.0833333333333,0.0,24.9725728611664,25.0014933108018,25.0015178319771,25.0015202288189,25.6159605960996,25.6305747373147,25.0017153242501,23.9903385311947,25.0017749338462,25.0014853004358,25.0017029348825,24.0989139842175,25.0017734490587,25.0014938363753,25.0017065522134,24.6499616091923,25.0017665289022,25.0014985419809,27.4735074973745,819992.156976612,426181.999606896,1246174.15658351,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  17:10:00,26.5666666666667,23.8653785792565,80.1666666666667,2.51666666666667,245.,17.,4.,17.1666666666667,0.0,24.954988012207,25.0014035112834,25.0014153775403,25.0013869928699,25.6183256083009,25.6325150496934,25.0015972667443,23.9435592998367,25.0016493049958,25.0012764643328,25.0015724088633,24.0519573242161,25.0016381083204,25.0012655809975,25.0015550296735,24.6080609780422,25.0016107244749,25.0012516942801,27.4830093741039,819992.156976612,421887.099177967,1241879.25615458,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  17:15:00,26.6,23.908758161104,80.25,2.475,242.5,17.,4.,17.25,0.0,24.9447503118531,25.0013529242396,25.001357387622,25.0013136770299,25.6176749983218,25.6316233686203,25.0015454659506,23.9139769822298,25.0015926402736,25.0012230874454,25.0015174876402,24.0217469985023,25.0015786114128,25.0012127272232,25.001495384756,24.58215645298,25.0015466787397,25.0012021788994,27.4836753917117,819992.156976612,420519.530809197,1240511.68778581,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  17:20:00,26.6333333333333,23.9521376988447,80.3333333333333,2.43333333333333,240.,17.,4.,17.3333333333333,0.0,24.9390054184446,25.001310266499,25.0013088614829,25.0012545480315,25.6164506443736,25.630305765471,25.0015094142359,23.8924726585687,25.0015532783323,25.0012090336726,25.0014807085827,23.9987890086124,25.0015381520543,25.0012028965492,25.0014578362861,24.5633271029053,25.0015053226,25.0011975368858,27.4816063543822,819992.156976612,420102.067234036,1240094.22421065,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  17:25:00,26.6666666666667,23.9955275934062,80.4166666666667,2.39166666666667,237.5,17.,4.,17.4166666666667,0.0,24.9360413797119,25.0012725800042,25.0012662964514,25.0012042653056,25.6155017388882,25.6293263840715,25.0014818110032,23.8741845531358,25.0015235161236,25.0012058264902,25.0014533430976,23.9789318022834,25.001507939141,25.0012033808753,25.0014311397119,24.5474004895049,25.0014755826564,25.001202040262,27.4788764164583,819992.156976612,420067.220862152,1240059.37783876,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  17:30:00,26.7,24.0389518600642,80.5,2.35,235.,17.,4.,17.5,0.0,24.9348167545712,25.0012389411988,25.0012285699508,25.0011609919776,25.6149631741947,25.6287807382909,25.0014605168114,23.8578718569636,25.0015013370659,25.0012065427682,25.001432757741,23.9609285566521,25.0014855575347,25.0012065685547,25.0014118088458,24.5331299352068,25.0014543518124,25.0012078346339,27.4755258688417,819992.156976612,420239.055972187,1240231.2129488,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  17:35:00,26.7333333333333,24.0823675638798,80.5833333333333,2.30833333333333,232.5,17.,4.,17.5833333333333,0.0,24.9346911578642,25.001208487218,25.001194687969,25.0011231914224,25.6148546403682,25.6286679497262,25.001439293512,23.8380298895135,25.0014774142143,25.0012093135768,25.0014131038935,23.9393750416088,25.0014624411832,25.0012105671672,25.0013941444385,24.5151751381805,25.0014332336016,25.0012131881973,27.4722285122518,819992.156976612,420477.934125451,1240470.09110206,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  17:40:00,26.7666666666667,24.1257997506566,80.6666666666667,2.26666666666667,230.,17.,4.,17.6666666666667,0.0,24.9352746158656,25.0011807788879,25.0011640927208,25.0010898993985,25.6148599271685,25.6286621883136,25.0014208867966,23.8162819562198,25.0014563775582,25.0012114387415,25.0013964279322,23.9158801961265,25.0014423863881,25.0012132807572,25.0013794570069,24.4950551945779,25.0014154206182,25.0012164518694,27.4684036452519,819992.156976612,420744.128933694,1240736.28591031,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  17:45:00,26.8,24.1692582091208,80.75,2.225,227.5,17.,4.,17.75,0.0,24.936320504572,25.0011545536324,25.0011354177437,25.0010593239384,25.6151185261813,25.6289089582323,25.0014016928561,23.7907834278503,25.0014281909842,25.0011976002898,25.0013792797585,23.8886373432125,25.0014162362673,25.0012016030871,25.0013643537514,24.4709884045226,25.0013926405211,25.001205635422,27.465429101163,819992.156976612,420807.022130608,1240799.17910722,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  17:50:00,26.8333333333333,24.2127149507644,80.8333333333333,2.18333333333333,225.,17.,4.,17.8333333333333,0.0,24.937673268027,25.0011308416892,25.0011095985362,25.0010323358268,25.6149806971143,25.6287541335674,25.0013879845435,23.7659338171248,25.0014112575019,25.0011956891336,25.0013671620056,23.861969762497,25.0014003808604,25.0011999806165,25.0013537158977,24.4473128239615,25.0013788662089,25.0012038482684,27.4610312781424,819992.156976612,420933.799268027,1240925.95624464,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  17:55:00,26.8666666666667,24.256189135856,80.9166666666667,2.14166666666667,222.5,17.,4.,17.9166666666667,0.0,24.9392336251391,25.0011096860492,25.0010868475659,25.0010094544123,25.6146297183958,25.6283887970969,25.0013784365679,23.7416812077747,25.0014001381635,25.001198017973,25.0013592566887,23.8358176234696,25.0013904872942,25.001202918863,25.001347423532,24.4239751468373,25.001371024925,25.0012069096189,27.4558090622259,819992.156976612,421146.595748508,1241138.75272512,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  18:00:00,26.9,24.2996870620224,81.,2.1,220.,17.,4.,18.,0.0,24.9409312763261,25.0010905147318,25.001066442003,25.0009895594094,25.6142402513306,25.6279963125713,25.0013711035387,23.7173185363617,25.0013921172797,25.0012006359705,25.0013535136915,23.8094705126525,25.0013833420264,25.0012062435509,25.0013432365201,24.4002666436679,25.0013657787263,25.0012104686285,27.4499127920715,819992.156976612,421397.123326145,1241389.28030276,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  18:05:00,26.9083333333333,24.2955321353974,80.9166666666667,2.18333333333333,220.,17.,4.,18.0833333333333,0.0,24.942728711565,25.0010742620329,25.0010492861353,25.0009734815622,25.6138544720512,25.627613133305,25.0013668079834,23.6923167001244,25.0013872267807,25.0012047184914,25.0013508574286,23.7824493569913,25.0013794003039,25.0012111833193,25.0013419932632,24.3756399611572,25.0013635891932,25.0012154776848,27.4434068283741,795547.761372217,421159.483616996,1216707.24498921,21.,82.2,8.,25.,0.8,8.,8.,79.5162740961323 
 07/17  18:10:00,26.9166666666667,24.2913743512904,80.8333333333333,2.26666666666667,220.,17.,4.,18.1666666666667,0.0,24.2503374397171,24.139176986699,24.1489829723778,24.186584249494,25.4520110380253,25.4596095601472,24.0448014413088,23.6660222333176,24.0438236366242,24.0618889542941,24.0473502141372,23.7552124975696,24.0460600654305,24.0687512077518,24.0540179312322,24.0177589568674,24.0908971338347,24.0761646570679,26.9857904319642,646025.580167652,651784.918353982,1297810.49852163,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162740961323 
 07/17  18:15:00,26.925,24.2872167177995,80.75,2.35,220.,17.,4.,18.25,0.0,24.003536664947,24.002493997005,24.0026718050249,24.0036079678341,25.2006911480835,25.1929405527269,24.0025944314421,23.5648174260615,24.0025913787039,24.0033088276175,24.0027115191197,23.6503815301749,24.0026941170876,24.0039691544638,24.0032968832384,24.0024801323816,24.0038007448094,24.0051182491333,26.7445723510607,646025.580167652,577210.083720745,1223235.6638884,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162727407221 
 07/17  18:20:00,26.9333333333333,24.2830319634977,80.6666666666667,2.43333333333333,220.,17.,4.,18.3333333333333,0.0,24.0011240430539,24.0015594748542,24.001537217035,24.0016409040635,25.1349784937956,25.1268815017407,24.001892030712,23.5240573109178,24.0019237908587,24.0016784739554,24.0018753374305,23.6081734849978,24.0019118720127,24.0017789927198,24.0020835150202,24.0018508295705,24.0021546564877,24.0022217491211,26.6892628848785,646025.580167652,540614.603897517,1186640.18406517,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516271416332 
 07/17  18:25:00,26.9416666666667,24.2788487970266,80.5833333333333,2.51666666666667,220.,17.,4.,18.4166666666667,0.0,24.0009850266988,24.0013494082437,24.0013028561078,24.0012787458279,25.1023758194795,25.0949153199095,24.0016507359307,23.4836666264527,24.0016832445936,24.001298752061,24.0016103152931,23.5656679521968,24.0016504868102,24.0012806298611,24.0017017238362,24.0015895468123,24.0017291731328,24.0014724273448,26.6521981349903,646025.580167652,521687.177651752,1167712.7578194,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516271416332 
 07/17  18:30:00,26.95,24.2746524306054,80.5,2.6,220.,17.,4.,18.5,0.0,24.0009200338653,24.0012281845365,24.0011775678519,24.0011162932888,25.0843571648233,25.077483487451,24.0015180770737,23.4427786463393,24.0015453718616,24.0011777408949,24.0014750985254,23.5224492250059,24.0015098436343,24.0011456708981,24.0015125369982,24.0014478127701,24.0015335226469,24.0012326619232,26.623409611939,646025.580167652,511150.151619427,1157175.73178708,21.,82.2,6.7,24.,0.5,6.7,6.7,79.516271416332 
 07/17  18:35:00,26.9583333333333,24.2704380615519,80.4166666666667,2.68333333333333,220.,17.,4.,18.5833333333333,0.0,24.0008682937391,24.0011366555986,24.0010849767597,24.0010051419149,25.0728987963036,25.0664747061541,24.0014321601256,23.4057393680123,24.0014569949575,24.0011384158019,24.00139053335,23.4829077343511,24.0014218738556,24.001109370826,24.001397202477,24.0013602687662,24.0014171916595,24.0011455838211,26.5970637518183,646025.580167652,504012.146255604,1150037.72642326,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162700554048 
 07/17  18:40:00,26.9666666666667,24.2662212940792,80.3333333333333,2.76666666666667,220.,17.,4.,18.6666666666667,0.0,24.0008228812708,24.0010659369363,24.0010144186025,24.0009250341551,25.0651953996993,25.0591502598288,24.0013756725585,23.3714817411858,24.0013993105932,24.0011303673514,24.0013366793219,23.4460094754483,24.0013657167749,24.0011066285847,24.0013255669299,23.9958186354068,24.0013451315559,24.0011164515616,26.5726271399371,646025.580167652,498597.114735902,1144622.69490355,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162672404745 
 07/17  18:45:00,26.975,24.2619951708119,80.25,2.85,220.,17.,4.,18.75,0.0,24.0007826481462,24.0010099887087,24.0009592448814,24.0008662590049,25.0598225191473,25.0541141772452,24.0013374876953,23.3392176739892,24.0013603272536,24.0011343584642,24.0013015310666,23.4109779411318,24.0013285300222,24.0011148337394,24.0012809559358,23.9698703531299,24.0012997593101,24.0011113011261,26.5487704849956,646025.580167652,494215.968871974,1140241.54903963,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162646770633 
 07/17  18:50:00,26.9833333333333,24.2577510159641,80.1666666666667,2.93333333333333,220.,17.,4.,18.8333333333333,0.0,24.0007467779644,24.0009652375278,24.0009142668432,24.0008212577799,25.055801496671,25.0510661187655,24.0013111276554,23.3077053371984,24.0013242198269,23.955417899141,24.0012759402246,23.3764296620619,24.001293626688,24.0011139158876,24.001250804223,23.9387853370922,24.0012623999479,24.0011049673336,26.5269557226379,646025.580167652,490239.885934748,1136265.4661024,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162620717175 
 07/17  18:55:00,26.9916666666667,24.2535047137915,80.0833333333333,3.01666666666667,220.,17.,4.,18.9166666666667,0.0,24.0007146574433,24.0009301083549,24.0008776207495,24.0007860383466,25.0508829751175,25.0486530605405,24.0012952550817,23.2780770076762,24.0013044880496,23.8858455933325,24.0012588457045,23.3437376499923,24.0012723248869,24.0011197090404,24.0012309794264,23.9072532637671,24.0012395667327,24.0011071291443,26.5050351901559,646025.580167652,486817.155693199,1132842.73586085,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162597757 
 07/17  19:00:00,27.,24.2492524606478,80.,3.1,220.,17.,4.,19.,0.0,24.0006857975836,24.0009023679734,24.0008489401054,24.0007601804822,25.0453230873991,25.0466955229138,24.0012863439685,23.2498441828653,24.0012930448738,23.8153297005748,24.0012489485427,23.3124051360988,24.0012596622859,24.0011298547275,24.0012199227123,23.8760133534197,24.0012266865722,24.0011152982438,26.4835008303826,646025.580167652,483840.897850896,1129866.47801855,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162573301838 
 07/17  19:05:00,26.9666666666667,24.2178342790557,80.,3.14166666666667,220.833333333333,17.,4.,19.0833333333333,0.0,24.0005524892797,24.0007738068968,24.0007301969135,24.0006553171893,25.0568337725275,25.0620931397918,24.0011649495191,23.1341101755401,24.0011663695087,23.6599218035539,24.0011351071624,23.1941562640688,24.0011407731607,23.9166168799899,24.0011091769752,23.758164049423,24.0011129813734,24.0010252440632,26.5022655108672,596184.853099464,472076.200804184,1068261.05390365,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  19:10:00,26.9333333333333,24.1864198104149,80.,3.18333333333333,221.666666666667,17.,4.,19.1666666666667,0.0,24.0004697830568,24.0006772157633,24.0006274568525,24.000530345198,25.0525379168653,25.0608286987968,24.0010610028685,23.0825314889933,24.0010635826362,23.5678540792914,24.0010235559169,23.1404261851137,24.0010307884162,23.8432905422289,24.0009759889163,23.7044676341893,24.0009819081215,23.9962971507938,26.4888766487385,596184.853099464,465647.281776031,1061832.13487549,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  19:15:00,26.9,24.1550153249711,80.,3.225,222.5,17.,4.,19.25,0.0,24.0004399081254,24.0006223258312,24.0005722097121,24.0004717076298,25.0458670696056,25.0559994214105,24.00101099312,23.0424779648815,24.0010118431684,23.4849071811774,24.0009738741883,23.0973738275659,24.0009793676592,23.7663850276034,24.0009238264284,23.6607951657852,24.0009284371776,23.9393931032062,26.468173821308,596184.853099464,461876.390797511,1058061.24389698,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  19:20:00,26.8666666666667,24.1236044917055,80.,3.26666666666667,223.333333333333,17.,4.,19.3333333333333,0.0,24.0004130154633,24.0005761202205,24.0005265971207,24.0004273957795,25.0391486402101,25.0503674833041,24.0009693515577,23.0024020653635,24.0009630868992,23.3851281465644,24.0009343055815,23.0541875609787,24.0009332111032,23.6683413519986,24.0008869984284,23.616644512304,24.000886176476,23.8512929022612,26.4450893993903,647446.853099464,458716.346700746,1106163.19980021,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  19:25:00,26.8333333333333,24.09220249755,80.,3.30833333333333,224.166666666667,17.,4.,19.4166666666667,0.0,24.0003885145026,24.0005365690233,24.0004880805408,24.0003915465045,25.0316330535059,25.0434863178929,24.0009403491383,22.9693089404438,24.0009326290662,23.3087135107184,24.0009069452145,23.0176399906312,24.0009042277654,23.590427689296,24.0008623210121,23.5788484476015,24.0008601697961,23.7788002388786,26.4195863740264,647446.853099464,455942.518780722,1103389.37188019,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  19:30:00,26.8,24.0607924075333,80.,3.35,225.,17.,4.,19.5,0.0,24.0003660877214,24.0005031199212,24.0004560535125,24.0003632769091,25.0246538260611,25.0368804416604,24.0009192988173,22.9409222740029,24.0009119312513,23.2475592714847,24.0008875830176,22.9856158290101,24.0008848828609,23.5256938035482,24.0008458453729,23.5454167276357,24.0008437706894,23.7174325707623,26.3936647672117,647446.853099464,453446.328447418,1100893.18154688,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  19:35:00,26.7666666666667,24.0293855219901,80.,3.39166666666667,225.833333333333,17.,4.,19.5833333333333,0.0,24.0003455079502,24.0004744579607,24.000429046227,24.0003405586145,25.0185346054357,25.0309536285169,24.0009029943427,22.915074017985,24.0008963028881,23.1945588350342,24.0008729324468,22.9559457851488,24.0008705316777,23.4677563132884,24.0008339962111,23.5141655593447,24.0008322331586,23.661708737148,26.3678713395647,647446.853099464,451130.047100239,1098576.9001997,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  19:40:00,26.7333333333333,23.9979789103588,80.,3.43333333333333,226.666666666667,17.,4.,19.6666666666667,0.0,24.0003265923933,24.0004497650098,24.0004061285258,24.0003220992596,25.0131202540983,25.0255884942494,24.000890185871,22.8911315954497,24.0008842666474,23.1473477991154,24.0008616451402,22.9280174180877,24.0008596262897,23.4145503222945,24.0008251999493,23.4844792076914,24.0008238076045,23.6099308988573,26.3421479165017,647446.853099464,448951.054013782,1096397.90711325,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  19:45:00,26.7,23.9665725982663,80.,3.475,227.5,17.,4.,19.75,0.0,24.0003091870873,24.0004284574664,24.0003866607029,24.0003071014861,25.0082545701824,25.0206561221974,24.0008800108301,22.8686522641716,24.000874847874,23.1044536723143,24.0008528500991,22.9014124930947,24.0008512041494,23.3648670195585,24.0008185755139,23.4559607327296,24.000817536314,23.5611249967377,26.316468745438,647446.853099464,446884.805980324,1094331.65907979,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  19:50:00,26.6666666666667,23.935161159322,80.,3.51666666666667,228.333333333333,17.,4.,19.8333333333333,0.0,24.0002931559101,24.0004100435003,24.0003701078162,24.000294927471,25.0038071232019,25.0160476449753,24.0008719020008,22.8474505005033,24.0008674707738,23.0652099365182,24.000845973725,22.8759620983761,24.0008446890754,23.3181481151181,24.0008135583006,23.4284431969234,24.0008128530779,23.5148208097569,26.2907621310287,647446.853099464,444914.44824091,1092361.30134037,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  19:55:00,26.6333333333333,23.9037591056187,80.,3.55833333333333,229.166666666667,17.,4.,19.9166666666667,0.0,24.0002783781424,24.0003941045542,24.0003560259227,24.0002850528403,24.9996935131745,25.0116914720459,24.0008653474302,22.8272915883516,24.000861593578,23.0289135336254,24.0008405720412,22.8514553107825,24.0008395689117,23.2738503284274,24.0008096747879,23.4017303650468,24.0008092694655,23.4705719059502,26.2650240763758,647446.853099464,442797.356923702,1090244.21002317,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  20:00:00,26.6,23.8723585771792,80.,3.6,230.,17.,4.,20.,0.0,24.0002647452683,24.0003802903707,24.0003440276011,24.000277057571,24.9958441665366,25.0075392280627,24.0008600177537,22.8080845844944,24.0008569039949,22.9952509764572,24.000836144165,22.8278146050255,24.0008355218158,23.2317245462447,24.0008066276513,23.3757478845671,24.0008065025801,23.4281616167409,26.2392291900687,647446.853099464,440852.814072972,1088299.66717244,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  20:05:00,26.5666666666667,23.8649034111909,80.1666666666667,3.6,230.,17.,4.,20.0833333333333,0.0,24.0002515677742,24.0003675015686,24.0003329867199,24.0002697265907,24.9922184641276,25.0035539090682,24.0008545305711,22.7896000974628,24.0008520840864,22.9636784281364,24.0008314803325,22.8048121934309,24.0008312299187,23.1913143137194,24.0008030655655,23.350291402234,24.0008032630745,23.3871993568801,26.21339180546,623002.457495068,439373.489399816,1062375.94689488,21.,82.2,6.7,24.,0.5,6.7,6.7,79.5162562113885 
 07/17  20:10:00,26.5333333333333,23.8574021224672,80.3333333333333,3.6,230.,17.,4.,20.1666666666667,0.0,24.0002155080611,24.0003332707309,24.0003020760767,24.0002439548221,24.9936820000579,25.0046746391099,24.0008165675919,22.7421476696715,24.0008140323908,22.9044599353895,24.0007958740406,22.7528214567907,24.0007954179423,23.1229895229319,24.0007698175336,23.2953797007531,24.0007700857978,23.3178539958344,26.198894413868,523321.003358692,435719.015242524,959040.018601216,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162562113885 
 07/17  20:15:00,26.5,23.8498373482906,80.5,3.6,230.,17.,4.,20.25,0.0,24.0001912547092,24.000307529925,24.0002768401655,24.0002177134437,24.9899388869246,25.0003695849006,24.0008005759804,22.7089524070224,24.0007988294765,22.8610740496436,24.0007799358809,22.7153223638626,24.0007801004113,23.0707319043943,24.0007522018297,23.2551883877696,24.0007531664613,23.2649032489019,26.1752367975118,523321.003358692,432849.313823383,956170.317182075,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162562113885 
 07/17  20:20:00,26.4666666666667,23.8422114233976,80.6666666666667,3.6,230.,17.,4.,20.3333333333333,0.0,24.0001807646009,24.0002927481304,24.0002631881841,24.0002058079874,24.984294369718,24.9941946002742,24.0007983389798,22.6826001627977,24.000796713046,22.825293835558,24.0007786304881,22.684540672908,24.0007787012171,23.0257378763908,24.0007518911525,23.2216124018396,24.0007527550487,23.2188704067262,26.1479485269067,523321.003358692,431129.936183458,954450.93954215,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162562113885 
 07/17  20:25:00,26.4333333333333,23.8345340812495,80.8333333333333,3.6,230.,17.,4.,20.4166666666667,0.0,24.0001725917641,24.0002814206328,24.0002531759819,24.0001983103859,24.9787384181207,24.9881427983108,24.0007990611727,22.6590100415903,24.0007973926108,22.7929369042108,24.0007804129878,22.6564372930094,24.0007802328163,22.9839512463013,24.0007551751529,23.1906092777138,24.0007557620808,23.1757843626343,26.1201262431206,523321.003358692,429702.54163314,953023.544991832,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162562113885 
 07/17  20:30:00,26.4,23.8268023546724,81.,3.6,230.,17.,4.,20.5,0.0,24.0001652949502,24.0002719757456,24.0002450250715,24.0001926941368,24.973670124367,24.9825782133473,24.0008007555389,22.6372189967038,24.0007990661693,22.7630463998381,24.0007830053652,22.630074248926,24.0007826209424,22.9444726803758,24.0007590291461,23.1612401785908,24.0007593903311,23.1347862059197,26.0923053032006,523321.003358692,428438.189069796,951759.192428488,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162562113885 
 07/17  20:35:00,26.3666666666667,23.8190003886052,81.1666666666667,3.6,230.,17.,4.,20.5833333333333,0.0,24.0001587288825,24.0002640040078,24.0002383015241,24.000188428806,24.9691031534182,24.9774978137466,24.0008029403988,22.6166603262889,24.0008012601606,22.7349679449058,24.0007859248738,22.6048936030353,24.0007853912302,22.9066992671845,24.000762946747,23.1329470316393,24.000763144246,23.0953014241348,26.0646167269641,523321.003358692,427292.023311395,950613.026670087,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162562113885 
 07/17  20:40:00,26.3333333333333,23.8111503544718,81.3333333333333,3.6,230.,17.,4.,20.6666666666667,0.0,24.0001527838632,24.0002572275778,24.0002327155978,24.0001851792468,24.9649345335493,24.9727925704938,24.0008054169455,22.5971223677262,24.0008037866871,22.7084536041694,24.0007889873392,22.5806887849387,24.0007883649653,22.8704040020126,24.0007667626922,23.1055225135595,24.0007668587362,23.0571126716632,26.0370638229469,523321.003358692,426230.664487879,949551.667846571,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162562113885 
 07/17  20:45:00,26.3,23.8032477681694,81.5,3.6,230.,17.,4.,20.75,0.0,24.0001473794732,24.0002514392865,24.0002280581439,24.0001827175325,24.9610737606066,24.9683709185995,24.0008080051412,22.5783929902231,24.0008064539729,22.6832132947331,24.0007920419879,22.557256937013,24.0007913771204,22.83533585059,24.000770370361,23.0787730304101,24.0007704111767,23.0199927709418,26.0096000740945,523321.003358692,425232.902995845,948553.906354537,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162551232907 
 07/17  20:50:00,26.2666666666667,23.7952816299413,81.6666666666667,3.6,230.,17.,4.,20.8333333333333,0.0,24.0001430530874,24.00024678752,24.0002245402145,24.0001818860384,24.9574366725999,24.9641493354864,24.0008110352661,22.5604145280838,24.0008095675154,22.6591548659426,24.0007955223016,22.5345544837675,24.0007948279503,22.8014284873075,24.000774989022,23.0527104246016,24.0007749496699,22.9839457191491,25.982238765428,523321.003358692,424286.161498674,947607.164857366,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  20:55:00,26.2333333333333,23.7872609826739,81.8333333333333,3.6,230.,17.,4.,20.9166666666667,0.0,24.0001385369288,24.0002425053996,24.0002212662365,24.0001804432041,24.9539763831701,24.9600844370152,24.0008135850301,22.5430187555428,24.0008122534502,22.6360456869369,24.0007983590455,22.5124123171029,24.0007977041113,22.7684673380125,24.0007779873812,23.0270798851404,24.0007779748689,22.9486597048327,25.9549621349041,523321.003358692,423378.861263077,946699.864621769,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  21:00:00,26.2,23.7791939519593,82.,3.6,230.,17.,4.,21.,0.0,24.0001343777961,24.0002388068884,24.0002185177415,24.0001793409331,24.9506450101372,24.9561297235252,24.0008160503673,22.5261765646482,24.0008148783599,22.6138267115389,24.0008010513573,22.4908136565337,24.0008004677982,22.7364145744116,24.0007806876126,23.0019028838122,24.0007807314123,22.9141479207219,25.9278148126864,523321.003358692,422504.688343414,945825.691702106,21.,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  21:05:00,26.175,23.7672218021702,82.0833333333333,3.64166666666667,230.833333333333,17.,4.,21.0833333333333,0.0,24.3997623255798,24.2459339033068,24.267837413271,24.3354080932257,25.114618733807,25.1326602898557,24.3425617180209,23.3476472751384,24.3130394264515,23.5203349750013,24.3707925060547,23.3364424088163,24.3400545763766,23.6986755882222,24.428939084413,23.8595144141036,24.3994751582579,23.9197803341999,26.1760517078488,449035.880686108,204052.147305931,653088.027992039,15.6,82.2,6.7,24.,0.3,8.53652407580331,8.53652407580331,79.5162541505788 
 07/17  21:10:00,26.15,23.7552288180468,82.1666666666667,3.68333333333333,231.666666666667,17.,4.,21.1666666666667,0.0,24.0054084311219,24.0052645513455,24.006158362706,24.0093467024205,25.0861314422827,25.1018903272568,24.0102158978688,22.7429280093932,24.0086813122125,22.8317779456311,24.0117658736217,22.7012853403496,24.0100541051649,22.9417873208034,24.0152882510122,23.2055682517401,24.0134203075543,23.1192439616596,26.0389096206428,449035.880686108,385370.709411464,834406.590097573,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  21:15:00,26.125,23.7432302263187,82.25,3.725,232.5,17.,4.,21.25,0.0,24.0001926993286,24.0004045139558,24.0003993307921,24.0003764816004,25.0119845758456,25.0171048846145,24.0015439075812,22.5418062941356,24.0014816926825,22.6163401246803,24.0015798689751,22.4915951040007,24.0015155030778,22.7087515213342,24.0016309886218,22.9857561206921,24.0015697933733,22.8767518847419,25.9123242020669,449035.880686108,376199.971386333,825235.852072441,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  21:20:00,26.1,23.7312027846814,82.3333333333333,3.76666666666667,233.333333333333,17.,4.,21.3333333333333,0.0,24.000188409729,24.000371040902,24.0003596576303,24.0003031486306,24.9841114261142,24.9865673004765,24.0016905630085,22.4887127536315,24.0016299418722,22.5579720140939,24.001721123157,22.4337946128794,24.001661657491,22.6401923466122,24.0017442727541,22.9229366311957,24.0016953957478,22.8046019642952,25.8624114474823,449035.880686108,372256.642347803,821292.523033911,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
