Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/17  21:25:00,26.075,23.719165181547,82.4166666666667,3.80833333333333,234.166666666667,17.,4.,21.4166666666667,0.0,24.0001789381013,24.0003438621424,24.0003302991219,24.0002634385263,24.9683819867396,24.9695223755679,24.0018215272133,22.4590190864564,24.001758245818,22.5242081623117,24.0018534824302,22.3996170865618,24.001792266979,22.5971142021064,24.0018768288198,22.8842116638933,24.0018281267033,22.7583494339565,25.8262634324392,449035.880686108,369401.874655048,818437.755341156,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  21:30:00,26.05,23.7070979217581,82.5,3.85,235.,17.,4.,21.5,0.0,24.0001701292059,24.0003199882383,24.0003050029579,24.0002335571628,24.9587107074068,24.9589821046921,24.0019328591787,22.4367032250327,24.0018682750646,22.497907161576,24.0019651173248,22.3728500979883,24.0019032443712,22.5616487453164,24.0019905686273,22.8530624547567,24.0019421337547,22.7196724475995,25.7953687395087,449035.880686108,367370.800696394,816406.681382502,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  21:35:00,26.025,23.6950195297353,82.5833333333333,3.89166666666667,235.833333333333,17.,4.,21.5833333333333,0.0,24.0000882519801,24.6349025518576,24.6837411130948,24.8354468482469,25.1845412719709,25.1992391505125,24.8413863127019,23.7823762350631,24.7734222403565,23.9933822098113,24.8984159391254,23.7606363644356,24.8285674249634,24.1554112274988,25.0208355209211,24.2614286362331,24.9551133235339,24.3845729387438,26.1865285993202,449035.880686108,98176.3532417064,547212.233927815,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  21:40:00,26.,23.682926607723,82.6666666666667,3.93333333333333,236.666666666667,17.,4.,21.6666666666667,0.0,24.3925373719847,24.0123147414544,24.0141698630162,24.020736032654,25.1708878586797,25.1895885246033,23.9808199807772,23.0684795462741,23.9984327355323,23.161164108335,23.9767739642094,23.0067453984702,24.0072380387207,23.2333711502036,24.0197544537068,23.4915169506265,24.0284099326766,23.4029987771261,26.0115877648025,449035.880686108,383992.845554995,833028.726241103,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  21:45:00,25.975,23.6708133306539,82.75,3.975,237.5,17.,4.,21.75,0.0,24.0050981523675,24.0004049797437,24.0004549292609,24.0006527788246,25.0772443038451,25.0833172967772,23.9910143264642,22.6125544647488,24.0016679809319,22.6688698641892,23.9835471435005,22.5365807235148,24.00182996738,22.7106336385141,24.0023813319467,23.0098621107567,24.0022582207635,22.862112571762,25.8528753816131,449035.880686108,363201.531551913,812237.412238022,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  21:50:00,25.95,23.6586800661002,82.8333333333333,4.01666666666667,238.333333333333,17.,4.,21.8333333333333,0.0,24.0001189684888,24.0002358322876,24.0002155731817,24.0001340583995,25.0041710187418,25.0036415997932,24.0022281096996,22.4698824148466,24.0022129508797,22.5198793955593,23.997437856036,22.3892265510279,24.002245354512,22.5504713602464,24.0023305070632,22.8570526830047,24.0022925321468,22.6991855458379,25.7488854684203,449035.880686108,363376.235625848,812412.116311956,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  21:55:00,25.925,23.6465271515868,82.9166666666667,4.05833333333333,239.166666666667,17.,4.,21.9166666666667,0.0,24.0001155170641,24.0002235663723,24.0002032123051,24.0001230465634,24.9754739930951,24.972855388778,24.0023417750011,22.4235100899248,24.0022887147385,22.4699453755065,23.9886535303108,22.3389660934679,24.0023188883894,22.4921878548046,24.0024001310964,22.8024000666324,24.0023622731193,22.6380007089265,25.7026624259395,449035.880686108,363531.670856279,812567.551542388,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  22:00:00,25.9,23.6343534571036,83.,4.1,240.,17.,4.,22.,0.0,24.0001101899197,24.000211270602,24.0001916888831,24.0001168821592,24.9582855620633,24.9541624089914,24.0009824830726,22.3934045570965,24.0023210060228,22.4361970864733,23.9757993189972,22.304938445271,24.0023478424836,22.4502066449507,24.002421629018,22.7638005980345,24.0023863742626,22.5925041137795,25.6667787001293,449035.880686108,363298.106581934,812333.987268042,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  22:05:00,25.875,23.6337557962058,83.1666666666667,4.1,240.833333333333,17.,4.,22.0833333333333,0.0,24.0001058123336,24.0002007913025,24.0001819395427,24.0001119489983,24.9469252983987,24.9415253419683,23.9931083264916,22.3699049032015,24.0023480387267,22.4091545175164,23.961701714595,22.2775790400977,24.0023715168316,22.4151728744909,24.0024373470134,22.731932319952,24.0024047705026,22.5539247446193,25.6354460667083,424591.485081713,362994.45221232,787585.937294033,15.6,82.2,6.7,24.,0.3,6.7,6.7,79.5162541505788 
 07/17  22:10:00,25.85,23.6331151439737,83.3333333333333,4.1,241.666666666667,17.,4.,22.1666666666667,0.0,24.022492985524,24.5967088404958,24.6401832430618,24.7773160373985,25.1698973811331,25.1794643327317,24.7862800340555,23.680147026051,24.7268564639215,23.8652104662117,24.8153694944216,23.6262079306011,24.7734542428541,23.9607201224273,24.9495732128149,24.0979124930253,24.8870188993265,24.1665518709823,25.9906533696527,324910.030945336,97271.1538659548,422181.184811291,15.6,82.2,6.7,27.,0.1,6.7,6.7,79.5162541505788 
 07/17  22:15:00,25.825,23.6324265973209,83.5,4.1,242.5,17.,4.,22.25,0.0,24.3736568628922,25.1061145651647,25.1816335026934,25.4184253379544,25.3640048855878,25.3847373891612,25.3786136438125,24.5816786207531,25.2735997693695,24.8520900583807,25.4422387142652,24.5472019634935,25.3478182647329,24.9943341280449,25.632417254941,25.0250005988427,25.5306090238861,25.2351771375914,26.2588544557944,324910.030945336,2.22835756067728,324912.259302897,15.6,82.2,6.7,27.,0.1,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  22:20:00,25.8,23.6316862048208,83.6666666666667,4.1,243.333333333333,17.,4.,22.3333333333333,0.0,24.685906890822,25.4404371915181,25.5334080783196,25.8247533202939,25.4906017696144,25.5174944036589,25.7280413383213,25.0797009387025,25.5976727606531,25.3950030286592,25.8065439622051,25.0504580085158,25.6841554478734,25.5537750721848,26.0203763759463,25.5302412170765,25.8979355242589,25.8086476086934,26.407001338332,324910.030945336,2.22635354561862,324912.257298882,15.6,82.2,6.7,27.,0.1,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  22:25:00,25.775,23.6309029556207,83.8333333333333,4.1,244.166666666667,17.,4.,22.4166666666667,0.0,24.8929789838774,25.6875686546438,25.7900285204989,26.1138332835561,25.5825805634753,25.6134781573393,25.9645654764283,25.4050894150865,25.8198895865144,25.7418809492024,26.0474463448581,25.3770979920874,25.9102644876534,25.9066496294347,26.2721553950038,25.8522916445197,26.1383649641962,26.1657515976185,26.4992759113735,324910.030945336,2.22485958984695,324912.255804926,15.6,82.2,6.7,27.,0.1,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  22:30:00,25.75,23.6300813092211,84.,4.1,245.,17.,4.,22.5,0.0,25.0725620032033,25.9409644509587,26.0494817184922,26.396736414207,25.6694749283421,25.7037525299383,26.1716050963691,25.693512180358,26.019545309894,26.0301495714942,26.2570155786665,25.6663428452251,26.1113282725439,26.1915891211928,26.4924209196222,26.1254252180835,26.3520231841813,26.4535092349014,26.5753806733497,324910.030945336,2.22387198597386,324912.254817322,15.6,82.2,6.7,27.,0.1,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  22:35:00,25.725,23.6291992159876,84.1666666666667,4.1,245.833333333333,17.,4.,22.5833333333333,0.0,25.163070165941,26.0913155378497,26.2048155185493,26.577826661905,25.7240443539703,25.7602317010269,26.280816689625,25.857405865095,26.124826362463,26.1984820793029,26.3703120692243,25.8354480139026,26.2197360463264,26.3496238288821,26.6225643743069,26.2899149301942,26.4769994901135,26.6167388755424,26.6180220305147,324910.030945336,2.22331220131863,324912.254257538,15.6,82.2,6.7,27.,0.1,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  22:40:00,25.7,23.6282834543101,84.3333333333333,4.1,246.666666666667,17.,4.,22.6666666666667,0.0,25.2230855790872,26.20286775834,26.320690938473,26.720375215693,25.769692580938,25.8072663451082,26.358457086589,25.9760760095584,26.199816763111,26.3245101170857,26.4518520691251,25.9574381324312,26.2975802181966,26.4728219956439,26.7200907562145,26.4144224296138,26.5713327942022,26.7501600928258,26.6509455705013,324910.030945336,2.22318265525707,324912.254127992,15.6,82.2,6.7,27.,0.1,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  22:45:00,25.675,23.6273061064179,84.5,4.1,247.5,17.,4.,22.75,0.0,25.2630723698684,26.2866392953537,26.408151316397,26.8293503145094,25.8088706424992,25.8474160336561,26.4166677981184,26.0651916484947,26.2557199626695,26.4203709525362,26.5131937465982,26.0478807304401,26.3558755804009,26.56697747845,26.7938340747243,26.5101091432695,26.6434112838909,26.8546042469862,26.6769481274718,324910.030945336,2.2234609978982,324912.254406334,15.6,82.2,6.7,27.,0.1,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  22:50:00,25.65,23.6262947384073,84.6666666666667,4.1,248.333333333333,17.,4.,22.8333333333333,0.0,25.289983005953,26.3509217811323,26.4756625615463,26.9134770317531,25.8432755308072,25.882412814205,26.462258783609,26.1344267176946,26.2992280076999,26.4951595086814,26.5613254874681,26.1181427464028,26.4014028962679,26.6409442433132,26.8514476597416,26.5857101026876,26.6996527892803,26.9368571811611,26.6978649497551,324910.030945336,2.22412666987558,324912.255072006,15.6,82.2,6.7,27.,0.1,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  22:55:00,25.625,23.625245827779,84.8333333333333,4.1,249.166666666667,17.,4.,22.9166666666667,0.0,25.3083463865906,26.4016768370566,26.5293772623206,26.9800990479896,25.8740079756669,25.9137372850475,26.4995064123542,26.1908476357003,26.3345323153252,26.5560553619251,26.6007306746135,26.1752941122673,26.4384869100798,26.7011292448887,26.8982917837328,26.6469757269699,26.7451585165911,27.0035416164477,26.7150049937646,324910.030945336,2.22516072576809,324912.256106062,15.6,82.2,6.7,27.,0.1,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:00:00,25.6,23.6241356429061,85.,4.1,250.,17.,4.,23.,0.0,25.3210800124638,26.4429096941885,26.5734482923689,27.0344405476159,25.8996935137792,25.9404438759301,26.53080996811,26.2381950279286,26.3640639861746,26.606928944799,26.633989850804,26.2233500678332,26.4696833745131,26.7513904015747,26.9376141258135,26.6981158896895,26.7831832823042,27.0590083394014,26.7291336948869,324910.030945336,2.22654567844467,324912.257491015,15.6,82.2,6.7,27.,0.1,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:05:00,25.6,23.6469455069415,85.1666666666667,4.05833333333333,249.166666666667,17.,4.,23.0833333333333,0.0,25.3246489474692,26.4685184700887,26.6019738079146,27.0717114039021,25.9210654862012,25.9627469995768,26.550472871141,26.2715186004055,26.3819415754109,26.6432948516518,26.6555058243619,26.2574173069282,26.4891997064664,26.7872760380058,26.9644085985344,26.7347765886847,26.8085642389369,27.0993584311531,26.7424580652283,312687.833143139,2.2282653614743,312690.0614085,15.6,82.2,6.7,27.,0.1,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:10:00,25.6,23.6697427978809,85.3333333333333,4.01666666666667,248.333333333333,17.,4.,23.1666666666667,0.0,25.319826448208,26.484257255318,26.6206462830864,27.0976879146244,25.9386859736782,25.9811540691813,26.5637798478923,26.2969491310639,26.393703035653,26.6710123559775,26.6707147074368,26.2838432525642,26.5026553485285,26.8147496383116,26.9841760249138,26.7631882325184,26.8270324996584,27.1306194764939,26.7542873361073,287767.469609045,2.23030480718293,287769.699913852,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:15:00,25.6,23.6925095751973,85.5,3.975,247.5,17.,4.,23.25,0.0,25.3158821893611,26.4988663555934,26.6382482360284,27.1215696693488,25.9530994011316,25.9961903365713,26.5777884633971,26.3218304627163,26.4063107173251,26.6975919391987,26.6866521459996,26.3099798670498,26.5169932179669,26.8412748289571,27.0041345414903,26.7908563315511,26.8457400163844,27.1604354288689,26.7642664267042,287767.469609045,2.23052771057639,287769.700136755,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:20:00,25.6,23.7152639855117,85.6666666666667,3.93333333333333,246.666666666667,17.,4.,23.3333333333333,0.0,25.3132145837498,26.5131607100718,26.6556217942729,27.1444728646055,25.9649497325052,26.0085537930349,26.592070412106,26.3458695356954,26.4193948165942,26.7228289161367,26.7029146998082,26.3355455711791,26.5318696009719,26.8666771032501,27.0240385747277,26.8176811834013,26.8645436069759,27.1887912832124,26.7724536064481,287767.469609045,2.22851159852035,287769.698120643,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:25:00,25.6,23.7379964645189,85.8333333333333,3.89166666666667,245.833333333333,17.,4.,23.4166666666667,0.0,25.3113348341447,26.5268931274429,26.6725361614854,27.1663429754363,25.9748451838005,26.018920466909,26.6059580822842,26.3685905390663,26.4322782149657,26.7463552151698,26.7188750389712,26.3600645166153,26.5466379203463,26.8906174849823,27.0433605331291,26.8432881359655,26.8829184338173,27.2154404510801,26.7792515891566,287767.469609045,2.22646833091922,287769.696077375,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:30:00,25.6,23.7606991641142,86.,3.85,245.,17.,4.,23.5,0.0,25.3099486615647,26.5399486856658,26.6888773335774,27.1871790374294,25.9832282394664,26.0277837068977,26.6190855696544,26.3897259851337,26.4445897866898,26.7679448066473,26.7341765562627,26.383257943289,26.5609339419064,26.9128741567836,27.0617854519572,26.8674394369659,26.9005560080007,27.2402051799655,26.7847866737621,287767.469609045,2.22493740317314,287769.694546448,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:35:00,25.6,23.7833980922059,86.1666666666667,3.80833333333333,244.166666666667,17.,4.,23.5833333333333,0.0,25.3088660326895,26.5522870616194,26.7045987933122,27.2070058834743,25.990450608848,26.0355256604227,26.6313632549806,26.4093212740317,26.4562054007411,26.7877089998493,26.7487190456136,26.4051373952299,26.5746227134477,26.9335298654539,27.0792335227659,26.8901521714998,26.9173470152348,27.2631842757335,26.7892990600459,287767.469609045,2.2238895836009,287769.693498628,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:40:00,25.6,23.8060666687473,86.3333333333333,3.76666666666667,243.333333333333,17.,4.,23.6666666666667,0.0,25.3079697392187,26.5638090484632,26.7195559567322,27.2257067194246,25.9967448429601,26.0423827232363,26.6426408703742,26.4272437248053,26.466970158775,26.8055403501771,26.7623270347398,26.4255270935027,26.5875259985217,26.9524552244948,27.0955307857935,26.9112673071561,26.9331196968168,27.2842559880509,26.7928014862688,287767.469609045,2.22329814362766,287769.692907188,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:45:00,25.6,23.8287140529196,86.5,3.725,242.5,17.,4.,23.75,0.0,25.3071796891976,26.5746261854128,26.7338794990541,27.2434684151011,26.0023170941057,26.0485675753003,26.6530435963857,26.4437555870849,26.4769755336268,26.8217447925045,26.7751287876089,26.4446783977943,26.5997370284926,26.9699340684281,27.1108230909223,26.9310228231512,26.9479854263503,27.3037134370832,26.7954741920616,287767.469609045,2.22313859277053,287769.692747637,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:50:00,25.6,23.8513493910594,86.6666666666667,3.68333333333333,241.666666666667,17.,4.,23.8333333333333,0.0,25.3064467265757,26.58482065356,26.7476578444183,27.2604169733658,26.0073151861217,26.0542317884574,26.6626236640484,26.4589694149192,26.4862664085673,26.8364464142819,26.7871792959896,26.4626974127197,26.6113031063516,26.9860831055687,27.1251761188191,26.9495251380175,26.9620054471579,27.3216827340475,26.7973617544126,287767.469609045,2.22338844720092,287769.692997492,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0901228693313,9.0901228693313,79.5162541505788 
 07/17  23:55:00,25.6,23.8739544274903,86.8333333333333,3.64166666666667,240.833333333333,17.,4.,23.9166666666667,0.0,25.3057416807369,26.5944368975739,26.7609288705021,27.2766095587811,26.0118643331968,26.0594974973827,26.6714605505337,26.4730332650383,26.4949027281724,26.8498289268067,26.7985504297549,26.4797104420231,26.6222768769003,27.001066478549,27.1386708578476,26.966901961513,26.9752421273048,27.3383337608229,26.7985970964161,287767.469609045,2.22402702698244,287769.693636072,15.6,82.2,6.7,27.,5.000000000000000E-002,9.0901228693313,9.0901228693313,79.5162541505788 
